time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107520,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8568381667137146,0.4850228428840637,0.4395911991596222,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9983215332031,0.9661457538604736,0.6836596727371216,0.6482935547828674,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8501254916191101,0.474192351102829,0.3337221443653106,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.814555287361145,0.4123547375202179,0.3944038152694702,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6852685809135437,0.242323100566864,1.1125911474227903,284.9983215332031,284.95001220703125,300.87725830078125,292.6619873046875,298.2651672363281,297.2498474121094,284.998291015625,1.0,0.675544261932373,0.3732225298881531,0.3732225298881531,1.0,1.0,-3.5171148777008057,0.983198881149292,2.5339159965515137,0.1937364041805267,0.9231914281845092,0.9231914281845092,0.0,224.19273376464844,232.0,59348.86328125,0.0,3827.262451171875,1.0,279.1414489746094,283.0468139648437,295.629638671875,299.40191650390625,293.1499938964844,293.1499938964844,278.8500061035156,34094.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373573660850524,1.0,0.0,0.0,3.631079196929932,3.631102800369263,8.797611030786356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.587890625,0.0,1498.037109375,1895.4371337890625,0.0,3748.388427734375,0.8998728394508362,1.0,0.0,3.0,1.0,0.0
18107580,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.853628396987915,0.4836915731430053,0.4387960433959961,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134521484375,0.9636512398719788,0.6846400499343872,0.6496239900588989,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8492603302001953,0.476995438337326,0.3359111249446869,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8124685287475586,0.4127561450004577,0.395087331533432,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6833014488220215,0.2424769550561905,1.1144044399261477,284.91326904296875,284.95001220703125,300.89617919921875,292.6506042480469,298.2662048339844,297.2465515136719,284.9148864746094,1.0,0.6778972744941711,0.3725497424602508,0.3725497424602508,1.0,1.0,-3.523404359817505,0.9831770658493042,2.5402274131774902,0.1924449950456619,0.8461290597915649,0.8461290597915649,0.0,227.29855346679688,235.0,59951.28515625,0.0,3861.75146484375,1.0,278.858642578125,282.938720703125,295.6688232421875,299.55224609375,293.1499938964844,293.1499938964844,279.1499938964844,38744.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944686233997345,1.0,0.0,0.0,3.5100972652435303,3.510120391845703,8.221131793106906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.8076171875,0.0,1402.7640380859375,1895.4371337890625,0.0,3814.967529296875,0.8765840530395508,1.0,0.0,3.0,1.0,0.0
18107640,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.853628396987915,0.4836915731430053,0.4387960433959961,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134521484375,0.9636512398719788,0.6846400499343872,0.6496239900588989,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8492603302001953,0.476995438337326,0.3359111249446869,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8124685287475586,0.4127561450004577,0.395087331533432,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6833014488220215,0.2424769550561905,1.1144044399261477,284.91326904296875,284.95001220703125,300.89617919921875,292.6506042480469,298.2662048339844,297.2465515136719,284.9148864746094,1.0,0.6778972744941711,0.3725497424602508,0.3725497424602508,1.0,1.0,-3.523404359817505,0.9831770658493042,2.5402274131774902,0.1924449950456619,0.8461290597915649,0.8461290597915649,0.0,227.29855346679688,235.0,59951.28515625,0.0,3861.75146484375,1.0,278.858642578125,282.938720703125,295.6688232421875,299.55224609375,293.1499938964844,293.1499938964844,279.1499938964844,38744.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944686233997345,1.0,0.0,0.0,3.5100972652435303,3.510120391845703,8.221131793106906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.8076171875,0.0,1402.7640380859375,1895.4371337890625,0.0,3814.967529296875,0.8765840530395508,1.0,0.0,3.0,1.0,0.0
18107700,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8520885705947876,0.4835009276866913,0.4384121894836426,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0195617675781,0.9624251127243042,0.6855322122573853,0.6502565741539001,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8488739728927612,0.4787611663341522,0.3370137810707092,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8114337921142578,0.4131929278373718,0.3953915238380432,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6823170185089111,0.242682933807373,1.1151199340820312,285.0194396972656,284.95001220703125,300.90545654296875,292.6452941894531,298.26934814453125,297.2485656738281,285.02008056640625,1.0,0.6790323257446289,0.3722133636474609,0.3722133636474609,1.0,1.0,-3.52625036239624,0.9830722212791444,2.543178081512451,0.1916427165269851,0.9232990145683287,0.9232990145683287,0.0,228.8041381835937,235.0,59275.76171875,0.0,3878.010498046875,1.0,279.0985412597656,283.06365966796875,295.6138000488281,299.3466491699219,293.1499938964844,293.1499938964844,279.1499938964844,33871.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388390183448792,1.0,0.0,0.0,3.5683038234710693,3.568326473236084,8.496047030348564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.791015625,0.0,1428.591552734375,1895.4371337890625,0.0,3761.88330078125,0.8870536088943481,1.0,0.0,3.0,1.0,0.0
18107760,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8511530160903931,0.4833938777446747,0.4383720159530639,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0060729980469,0.9618249535560608,0.6865227818489075,0.6512291431427002,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8490349054336548,0.4806157648563385,0.3383293747901916,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8109094500541687,0.4137186110019684,0.3959162533283233,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6818126440048218,0.2429630905389785,1.116489052772522,285.0061950683594,284.95001220703125,300.91461181640625,292.6402282714844,298.2732849121094,297.2517395019531,285.0050354003906,1.0,0.6802857518196106,0.3718588948249817,0.3718588948249817,1.0,1.0,-3.5312306880950928,0.9836049675941468,2.547625780105591,0.1910477429628372,0.9357802867889404,0.9357802867889404,0.0,230.01222229003903,238.0,59452.69921875,0.0,3897.904541015625,1.0,279.142333984375,283.0502624511719,295.61871337890625,299.39825439453125,293.1499938964844,293.1499938964844,278.8500061035156,33173.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93696391582489,1.0,0.0,0.0,3.637826919555664,3.637850522994995,8.830339197629655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.76953125,0.0,1498.5906982421875,1895.4371337890625,0.0,3744.802490234375,0.9003761410713196,1.0,0.0,3.0,1.0,0.0
18107820,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8477252721786499,0.4818824529647827,0.4374207258224487,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.9589084386825562,0.687217116355896,0.6523062586784363,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8479326367378235,0.4833429455757141,0.340475857257843,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8085104823112488,0.4139591455459595,0.3964674770832062,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6796156764030457,0.2430103421211242,1.1179310083389282,284.90899658203125,284.95001220703125,300.9325866699219,292.6310119628906,298.2724304199219,297.2464904785156,284.909912109375,1.0,0.682601273059845,0.3711499571800232,0.3711499571800232,1.0,1.0,-3.5363714694976807,0.9830814599990844,2.553289890289306,0.1895146518945694,0.851215660572052,0.851215660572052,0.0,233.37042236328125,226.0,60153.55859375,0.0,3931.2392578125,1.0,278.8582763671875,282.92938232421875,295.6552124023437,299.5503845214844,293.1499938964844,293.1499938964844,279.1499938964844,38399.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456068277359008,1.0,0.0,0.0,3.530800104141236,3.530823469161988,8.318395998685446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.3515625,0.0,1421.9212646484375,1895.4371337890625,0.0,3823.300048828125,0.8808010816574097,1.0,0.0,3.0,1.0,0.0
18107880,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8477252721786499,0.4818824529647827,0.4374207258224487,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.9589084386825562,0.687217116355896,0.6523062586784363,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8479326367378235,0.4833429455757141,0.340475857257843,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8085104823112488,0.4139591455459595,0.3964674770832062,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6796156764030457,0.2430103421211242,1.1179310083389282,284.90899658203125,284.95001220703125,300.9325866699219,292.6310119628906,298.2724304199219,297.2464904785156,284.909912109375,1.0,0.682601273059845,0.3711499571800232,0.3711499571800232,1.0,1.0,-3.5363714694976807,0.9830814599990844,2.553289890289306,0.1895146518945694,0.851215660572052,0.851215660572052,0.0,233.37042236328125,226.0,60153.55859375,0.0,3931.2392578125,1.0,278.8582763671875,282.92938232421875,295.6552124023437,299.5503845214844,293.1499938964844,293.1499938964844,279.1499938964844,38399.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456068277359008,1.0,0.0,0.0,3.530800104141236,3.530823469161988,8.318395998685446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.3515625,0.0,1421.9212646484375,1895.4371337890625,0.0,3823.300048828125,0.8808010816574097,1.0,0.0,3.0,1.0,0.0
18107940,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8512431979179382,0.4815276265144348,0.4366694688796997,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019836425781,0.9643409252166748,0.6889234781265259,0.6534572839736938,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8537255525588989,0.4869871437549591,0.3426981568336487,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8126946687698364,0.4148273169994354,0.396924614906311,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6832481622695923,0.2434263229370117,1.1183794736862185,285.0020751953125,284.95001220703125,300.95001220703125,292.6229858398437,298.2784423828125,297.2509460449219,285.001220703125,1.0,0.6807354688644409,0.3704410195350647,0.3704410195350647,1.0,1.0,-3.5406105518341064,0.9822670817375184,2.558343410491944,0.1877209842205047,0.9379250407218932,0.9379250407218932,0.0,229.20608520507807,214.0,59571.77734375,0.0,3916.8896484375,1.0,279.1415405273437,283.0437316894531,295.60400390625,299.39208984375,293.1499938964844,293.1499938964844,278.8500061035156,33337.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382675886154176,1.0,0.0,0.0,3.650000810623169,3.650024175643921,8.889538207768055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.5244140625,0.0,1513.24951171875,1895.4371337890625,0.0,3756.6806640625,0.9034180641174316,1.0,0.0,3.0,1.0,0.0
18108000,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8512431979179382,0.4815276265144348,0.4366694688796997,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019836425781,0.9643409252166748,0.6889234781265259,0.6534572839736938,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8537255525588989,0.4869871437549591,0.3426981568336487,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8126946687698364,0.4148273169994354,0.396924614906311,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6832481622695923,0.2434263229370117,1.1183794736862185,285.0020751953125,284.95001220703125,300.95001220703125,292.6229858398437,298.2784423828125,297.2509460449219,285.001220703125,1.0,0.6807354688644409,0.3704410195350647,0.3704410195350647,1.0,1.0,-3.5406105518341064,0.9822670817375184,2.558343410491944,0.1877209842205047,0.9379250407218932,0.9379250407218932,0.0,229.20608520507807,214.0,59571.77734375,0.0,3916.8896484375,1.0,279.1415405273437,283.0437316894531,295.60400390625,299.39208984375,293.1499938964844,293.1499938964844,278.8500061035156,33337.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382675886154176,1.0,0.0,0.0,3.650000810623169,3.650024175643921,8.889538207768055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.5244140625,0.0,1513.24951171875,1895.4371337890625,0.0,3756.6806640625,0.9034180641174316,1.0,0.0,3.0,1.0,0.0
18108060,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8577444553375244,0.4800947904586792,0.4353535771369934,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9055480957031,0.973012924194336,0.6895555257797241,0.6540248990058899,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8627158403396606,0.4898373186588287,0.3445979654788971,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8196165561676025,0.4150752425193786,0.3970346748828888,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.689578115940094,0.2434964627027511,1.1178077459335327,284.9054870605469,284.95001220703125,300.9665832519531,292.6153259277344,298.27740478515625,297.2461853027344,284.9061584472656,1.0,0.676934540271759,0.3697615563869476,0.3697615563869476,1.0,1.0,-3.541450262069702,0.9804275035858154,2.5610227584838867,0.1858251839876175,0.8509641289710999,0.8509641289710999,0.0,221.6832275390625,202.0,60217.296875,0.0,3873.53662109375,1.0,278.8583068847656,282.9242858886719,295.6386108398437,299.53765869140625,293.1499938964844,293.1499938964844,279.1499938964844,38517.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946658730506897,1.0,0.0,0.0,3.539113759994507,3.539137125015259,8.357614547094272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.8349609375,0.0,1431.5281982421875,1895.4371337890625,0.0,3832.81201171875,0.8827219605445862,1.0,0.0,3.0,1.0,0.0
18108120,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8577444553375244,0.4800947904586792,0.4353535771369934,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9055480957031,0.973012924194336,0.6895555257797241,0.6540248990058899,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8627158403396606,0.4898373186588287,0.3445979654788971,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8196165561676025,0.4150752425193786,0.3970346748828888,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.689578115940094,0.2434964627027511,1.1178077459335327,284.9054870605469,284.95001220703125,300.9665832519531,292.6153259277344,298.27740478515625,297.2461853027344,284.9061584472656,1.0,0.676934540271759,0.3697615563869476,0.3697615563869476,1.0,1.0,-3.541450262069702,0.9804275035858154,2.5610227584838867,0.1858251839876175,0.8509641289710999,0.8509641289710999,0.0,221.6832275390625,202.0,60217.296875,0.0,3873.53662109375,1.0,278.8583068847656,282.9242858886719,295.6386108398437,299.53765869140625,293.1499938964844,293.1499938964844,279.1499938964844,38517.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946658730506897,1.0,0.0,0.0,3.539113759994507,3.539137125015259,8.357614547094272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.8349609375,0.0,1431.5281982421875,1895.4371337890625,0.0,3832.81201171875,0.8827219605445862,1.0,0.0,3.0,1.0,0.0
18108180,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8670613169670105,0.4798966646194458,0.4345377385616302,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019836425781,0.9835800528526306,0.6911321878433228,0.6548364758491516,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8744215965270996,0.4933675527572632,0.3465828001499176,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8286324739456177,0.4159371256828308,0.3972750902175903,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6980239152908325,0.2439562976360321,1.117466688156128,285.0020446777344,284.95001220703125,300.9808044433594,292.6078186035156,298.2831115722656,297.25128173828125,285.0014038085937,1.0,0.6725385785102844,0.3691364526748657,0.3691364526748657,1.0,1.0,-3.5437026023864746,0.979224681854248,2.5644779205322266,0.184010311961174,0.9353353977203368,0.9353353977203368,0.0,212.4677734375,202.0,59552.44140625,0.0,3823.50048828125,1.0,279.1387634277344,283.0434265136719,295.5848388671875,299.3681335449219,293.1499938964844,293.1499938964844,279.1499938964844,33421.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939147651195526,1.0,0.0,0.0,3.6456263065338135,3.645649909973145,8.868243526194419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.2822265625,0.0,1509.03857421875,1895.4371337890625,0.0,3764.69189453125,0.9024578332901,1.0,0.0,3.0,1.0,0.0
18108240,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8680346012115479,0.4798711538314819,0.4344973266124725,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000915527344,0.9845923185348512,0.6912646293640137,0.6549394130706787,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8756070733070374,0.4936718940734863,0.3467758595943451,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8295490741729736,0.4160142242908478,0.3973190486431122,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6988890767097473,0.2440016865730285,1.1175135374069214,285.00018310546875,284.95001220703125,300.98199462890625,292.6071472167969,298.2835693359375,297.2516784667969,284.9993896484375,1.0,0.672145426273346,0.3690820932388305,0.3690820932388305,1.0,1.0,-3.5441195964813232,0.979190707206726,2.564928770065308,0.1838859170675277,0.9368176460266112,0.9368176460266112,0.0,211.591537475586,190.0,59578.44921875,0.0,3819.248779296875,1.0,279.1415710449219,283.0413513183594,295.58721923828125,299.3759765625,293.1499938964844,293.1499938964844,278.8500061035156,33455.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391075968742372,1.0,0.0,0.0,3.652536869049072,3.6525604724884033,8.901895398594206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.328125,0.0,1516.9420166015625,1895.4371337890625,0.0,3764.3271484375,0.9040781259536744,1.0,0.0,3.0,1.0,0.0
18108300,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8740242123603821,0.4792641699314117,0.4340380728244781,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8793640136719,0.9905985593795776,0.691652774810791,0.6553792953491211,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8829730153083801,0.4952236115932464,0.3478638529777527,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8352301716804504,0.416227787733078,0.3974815309047699,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7042328715324402,0.2441248297691345,1.1175384521484375,284.87957763671875,284.95001220703125,300.9892883300781,292.6028747558594,298.2835998535156,297.2503967285156,284.8786315917969,1.0,0.6695838570594788,0.3687423765659332,0.3687423765659332,1.0,1.0,-3.545637369155884,0.9786236882209778,2.567013740539551,0.1830543875694275,0.8527825474739075,0.8527825474739075,0.0,206.2167205810547,190.0,60423.26171875,0.0,3790.530029296875,1.0,278.898193359375,282.8974914550781,295.63629150390625,299.58514404296875,293.1499938964844,293.1499938964844,278.8500061035156,37839.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453365206718444,1.0,0.0,0.0,3.6148324012756334,3.614856481552124,8.719059678696794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.693359375,0.0,1508.027099609375,1895.4371337890625,0.0,3820.85400390625,0.8965524435043335,1.0,0.0,3.0,1.0,0.0
18108360,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.879737138748169,0.4785612225532532,0.433186262845993,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9052124023437,0.9959831237792968,0.6918953061103821,0.6553952693939209,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8901395201683044,0.4966948330402374,0.3487140536308288,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8407348990440369,0.4163329005241394,0.3973811566829681,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7093242406845093,0.244164153933525,1.1168031692504885,284.90509033203125,284.95001220703125,300.99627685546875,292.5984802246094,298.2825927734375,297.2477722167969,284.9062194824219,1.0,0.6667893528938293,0.3684433102607727,0.3684433102607727,1.0,1.0,-3.544651508331299,0.9773688316345216,2.5672826766967773,0.1820422410964965,0.850286066532135,0.850286066532135,0.0,201.0294647216797,178.0,60198.4453125,0.0,3756.65966796875,1.0,278.8580017089844,282.92413330078125,295.62158203125,299.5198974609375,293.1499938964844,293.1499938964844,279.1499938964844,38693.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473945498466492,1.0,0.0,0.0,3.5373129844665527,3.5373363494873047,8.349111340066884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.8681640625,0.0,1430.9052734375,1895.4371337890625,0.0,3839.460205078125,0.8824566006660461,1.0,0.0,3.0,1.0,0.0
18108420,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8947828412055969,0.4783642292022705,0.4323168694972992,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9906311035156,0.9990000128746032,0.6944108605384827,0.6330000758171082,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9081902503967284,0.5006331205368042,0.3509300947189331,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8549111485481262,0.4172773361206054,0.3976234197616577,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7212994694709778,0.2447022050619125,1.116418957710266,284.99078369140625,284.95001220703125,301.0094299316406,292.5892944335937,298.2901916503906,297.2562255859375,284.990966796875,1.0,0.6608648896217346,0.367845207452774,0.367845207452774,1.0,1.0,-3.54487943649292,0.9757769107818604,2.56910252571106,0.1764171570539474,0.928427755832672,0.928427755832672,0.0,189.1558837890625,166.0,59458.96484375,0.0,3658.659912109375,1.0,279.1415405273437,283.0365295410156,295.5681457519531,299.35009765625,293.1499938964844,293.1499938964844,278.8500061035156,33746.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396493434906006,1.0,0.0,0.0,3.645483016967773,3.645506620407105,8.867546625879186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.73046875,0.0,1511.305908203125,1895.4371337890625,0.0,3769.255859375,0.9026450514793396,1.0,0.0,3.0,1.0,0.0
18108480,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8947828412055969,0.4783642292022705,0.4323168694972992,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9906311035156,0.9990000128746032,0.6944108605384827,0.6330000758171082,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9081902503967284,0.5006331205368042,0.3509300947189331,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8549111485481262,0.4172773361206054,0.3976234197616577,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7212994694709778,0.2447022050619125,1.116418957710266,284.99078369140625,284.95001220703125,301.0094299316406,292.5892944335937,298.2901916503906,297.2562255859375,284.990966796875,1.0,0.6608648896217346,0.367845207452774,0.367845207452774,1.0,1.0,-3.54487943649292,0.9757769107818604,2.56910252571106,0.1764171570539474,0.928427755832672,0.928427755832672,0.0,189.1558837890625,166.0,59458.96484375,0.0,3658.659912109375,1.0,279.1415405273437,283.0365295410156,295.5681457519531,299.35009765625,293.1499938964844,293.1499938964844,278.8500061035156,33746.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396493434906006,1.0,0.0,0.0,3.645483016967773,3.645506620407105,8.867546625879186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.73046875,0.0,1511.305908203125,1895.4371337890625,0.0,3769.255859375,0.9026450514793396,1.0,0.0,3.0,1.0,0.0
18108540,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.900788962841034,0.4769204556941986,0.4311313331127167,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.89501953125,0.9990000128746032,0.6994088292121887,0.619093656539917,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9178500771522522,0.503594160079956,0.3530198931694031,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8613004088401794,0.4174514412879944,0.3978143632411957,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7263155579566956,0.2447623163461685,1.1164933443069458,284.8949279785156,284.95001220703125,301.0214233398437,292.5796813964844,298.2973327636719,297.2667236328125,284.89556884765625,1.0,0.6518818140029907,0.3672471046447754,0.3672471046447754,1.0,1.0,-3.50386905670166,0.9605048298835754,2.543364286422729,0.1746818274259567,0.8335204720497131,0.8335204720497131,0.0,182.8629608154297,154.0,59433.484375,0.0,3546.976318359375,1.0,278.8580627441406,282.9269104003906,295.5947265625,299.4544372558594,293.1499938964844,293.1499938964844,279.1499938964844,39580.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464056491851808,1.0,0.0,0.0,3.490208864212036,3.490231990814209,8.128232025228499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.18603515625,0.0,1388.1693115234375,1895.4371337890625,0.0,3830.5244140625,0.8727703094482422,1.0,0.0,3.0,1.0,0.0
18108600,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.900788962841034,0.4769204556941986,0.4311313331127167,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.89501953125,0.9990000128746032,0.6994088292121887,0.619093656539917,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9178500771522522,0.503594160079956,0.3530198931694031,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8613004088401794,0.4174514412879944,0.3978143632411957,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7263155579566956,0.2447623163461685,1.1164933443069458,284.8949279785156,284.95001220703125,301.0214233398437,292.5796813964844,298.2973327636719,297.2667236328125,284.89556884765625,1.0,0.6518818140029907,0.3672471046447754,0.3672471046447754,1.0,1.0,-3.50386905670166,0.9605048298835754,2.543364286422729,0.1746818274259567,0.8335204720497131,0.8335204720497131,0.0,182.8629608154297,154.0,59433.484375,0.0,3546.976318359375,1.0,278.8580627441406,282.9269104003906,295.5947265625,299.4544372558594,293.1499938964844,293.1499938964844,279.1499938964844,39580.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464056491851808,1.0,0.0,0.0,3.490208864212036,3.490231990814209,8.128232025228499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.18603515625,0.0,1388.1693115234375,1895.4371337890625,0.0,3830.5244140625,0.8727703094482422,1.0,0.0,3.0,1.0,0.0
18108660,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9146574139595032,0.4766614735126495,0.4303374886512756,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.97808837890625,0.9990000128746032,0.707484781742096,0.592353880405426,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9361045360565186,0.5075480937957764,0.3553462326526642,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8743284940719604,0.4183131754398346,0.3981137871742248,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.736304521560669,0.2452857196331024,1.1166231632232666,284.9781494140625,284.95001220703125,301.03228759765625,292.5696105957031,298.3211364746094,297.298583984375,284.9771728515625,1.0,0.6426446437835693,0.3670255243778229,0.3670255243778229,1.0,1.0,-3.474071741104126,0.9501804709434508,2.5238912105560303,0.1709671318531036,0.9007174968719482,0.9007174968719482,0.0,172.82998657226562,157.0,58298.1796875,0.0,3415.87939453125,1.0,279.1410522460937,283.0411071777344,295.53729248046875,299.2561340332031,293.1499938964844,293.1499938964844,278.8500061035156,34462.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363207221031188,1.0,0.0,0.0,3.573271989822388,3.5732951164245605,8.519722882738279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.142578125,0.0,1438.204833984375,1895.4371337890625,0.0,3738.937744140625,0.8869403600692749,1.0,0.0,3.0,1.0,0.0
18108720,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9146574139595032,0.4766614735126495,0.4303374886512756,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.97808837890625,0.9990000128746032,0.707484781742096,0.592353880405426,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9361045360565186,0.5075480937957764,0.3553462326526642,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8743284940719604,0.4183131754398346,0.3981137871742248,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.736304521560669,0.2452857196331024,1.1166231632232666,284.9781494140625,284.95001220703125,301.03228759765625,292.5696105957031,298.3211364746094,297.298583984375,284.9771728515625,1.0,0.6426446437835693,0.3670255243778229,0.3670255243778229,1.0,1.0,-3.474071741104126,0.9501804709434508,2.5238912105560303,0.1709671318531036,0.9007174968719482,0.9007174968719482,0.0,172.82998657226562,157.0,58298.1796875,0.0,3415.87939453125,1.0,279.1410522460937,283.0411071777344,295.53729248046875,299.2561340332031,293.1499938964844,293.1499938964844,278.8500061035156,34462.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363207221031188,1.0,0.0,0.0,3.573271989822388,3.5732951164245605,8.519722882738279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.142578125,0.0,1438.204833984375,1895.4371337890625,0.0,3738.937744140625,0.8869403600692749,1.0,0.0,3.0,1.0,0.0
18108780,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.923289120197296,0.4754772782325744,0.429282546043396,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9055480957031,0.9990000128746032,0.7156743407249451,0.5766662359237671,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9479368329048156,0.5108001828193665,0.3575668632984161,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8825313448905945,0.4186553359031677,0.3983749747276306,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.742649257183075,0.2455896884202957,1.1173906326293943,284.9054870605469,284.95001220703125,301.0419921875,292.55914306640625,298.3417053222656,297.3254699707031,284.9061584472656,1.0,0.6378825306892395,0.3668039739131927,0.3668039739131927,1.0,1.0,-3.457817554473877,0.9442747235298156,2.513542652130127,0.1683566868305206,0.8224905729293823,0.8224905729293823,0.0,167.16513061523438,160.0,58500.50390625,0.0,3344.146484375,1.0,278.859130859375,282.9535522460937,295.5678405761719,299.3623962402344,293.1499938964844,293.1499938964844,279.1499938964844,39311.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416671991348268,1.0,0.0,0.0,3.414097785949707,3.4141201972961426,7.777592827551416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.62353515625,0.0,1309.390380859375,1895.4371337890625,0.0,3787.593505859375,0.8558556437492371,1.0,0.0,3.0,1.0,0.0
18108840,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.923289120197296,0.4754772782325744,0.429282546043396,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9055480957031,0.9990000128746032,0.7156743407249451,0.5766662359237671,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9479368329048156,0.5108001828193665,0.3575668632984161,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8825313448905945,0.4186553359031677,0.3983749747276306,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.742649257183075,0.2455896884202957,1.1173906326293943,284.9054870605469,284.95001220703125,301.0419921875,292.55914306640625,298.3417053222656,297.3254699707031,284.9061584472656,1.0,0.6378825306892395,0.3668039739131927,0.3668039739131927,1.0,1.0,-3.457817554473877,0.9442747235298156,2.513542652130127,0.1683566868305206,0.8224905729293823,0.8224905729293823,0.0,167.16513061523438,160.0,58500.50390625,0.0,3344.146484375,1.0,278.859130859375,282.9535522460937,295.5678405761719,299.3623962402344,293.1499938964844,293.1499938964844,279.1499938964844,39311.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416671991348268,1.0,0.0,0.0,3.414097785949707,3.4141201972961426,7.777592827551416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.62353515625,0.0,1309.390380859375,1895.4371337890625,0.0,3787.593505859375,0.8558556437492371,1.0,0.0,3.0,1.0,0.0
18108900,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9260414242744446,0.4753989279270172,0.4289092421531677,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00909423828125,0.9990000128746032,0.7197535634040833,0.5717765092849731,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.952109694480896,0.5128583312034607,0.3587861657142639,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8852595686912537,0.4191076755523681,0.3985830843448639,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7447924017906189,0.2459189444780349,1.1181031465530396,285.009033203125,284.95001220703125,301.0464172363281,292.55377197265625,298.3531188964844,297.3402404785156,285.0091857910156,1.0,0.6365760564804077,0.3666931986808777,0.3666931986808777,1.0,1.0,-3.454052686691284,0.9427282810211182,2.511324405670166,0.1675218343734741,0.8946017622947693,0.8946017622947693,0.0,165.48463439941406,160.0,57777.92578125,0.0,3325.453125,1.0,279.09588623046875,283.076904296875,295.5130920410156,299.1532897949219,293.1499938964844,293.1499938964844,279.1499938964844,34201.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349210858345032,1.0,0.0,0.0,3.465028524398804,3.465050458908081,8.011372756300261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.87890625,0.0,1324.173583984375,1895.4371337890625,0.0,3726.163818359375,0.864444375038147,1.0,0.0,3.0,1.0,0.0
18108960,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.928531527519226,0.4753822386264801,0.4288781583309173,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.99371337890625,0.9990000128746032,0.7236829400062561,0.5678092241287231,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9559006690979004,0.514987587928772,0.360236644744873,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8877143263816833,0.4196391105651855,0.3990333974361419,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7467554807662964,0.246321365237236,1.1196166276931765,284.9937744140625,284.95001220703125,301.0505676269531,292.5483093261719,298.36407470703125,297.35406494140625,284.9928283691406,1.0,0.6358914375305176,0.3666507601737976,0.3666507601737976,1.0,1.0,-3.4533445835113525,0.9423620700836182,2.5109825134277344,0.1672121882438659,0.9016440510749816,0.9016440510749816,0.0,164.2372283935547,178.0,57889.67578125,0.0,3316.454345703125,1.0,279.1413269042969,283.0628356933594,295.51904296875,299.2010192871094,293.1499938964844,293.1499938964844,278.8500061035156,33556.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323329329490662,1.0,0.0,0.0,3.5291898250579834,3.529212236404419,8.310809107570094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.37890625,0.0,1385.1934814453125,1895.4371337890625,0.0,3702.506591796875,0.8762592077255249,1.0,0.0,3.0,1.0,0.0
18109020,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.921602427959442,0.4742509722709656,0.4282025098800659,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9214782714844,0.9990000128746032,0.7287788391113281,0.5779298543930054,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9522690176963806,0.5183966159820557,0.362813800573349,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8828470706939697,0.4200146198272705,0.3996667861938476,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.743191659450531,0.2467131167650222,1.122444987297058,284.92144775390625,284.95001220703125,301.0580139160156,292.5370788574219,298.3715515136719,297.3607177734375,284.9220886230469,1.0,0.640980064868927,0.3665658831596374,0.3665658831596374,1.0,1.0,-3.4719347953796387,0.9481224417686462,2.5238125324249268,0.168343648314476,0.8349432349205017,0.8349432349205017,0.0,168.1555633544922,196.0,58737.39453125,0.0,3383.191650390625,1.0,278.859375,282.9639892578125,295.5586853027344,299.3562316894531,293.1499938964844,293.1499938964844,279.1499938964844,37999.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403640031814576,1.0,0.0,0.0,3.420379877090454,3.4204020500183105,7.806241342223075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.94384765625,0.0,1306.4163818359375,1895.4371337890625,0.0,3775.75390625,0.8561984896659851,1.0,0.0,3.0,1.0,0.0
18109080,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.921602427959442,0.4742509722709656,0.4282025098800659,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9214782714844,0.9990000128746032,0.7287788391113281,0.5779298543930054,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9522690176963806,0.5183966159820557,0.362813800573349,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8828470706939697,0.4200146198272705,0.3996667861938476,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.743191659450531,0.2467131167650222,1.122444987297058,284.92144775390625,284.95001220703125,301.0580139160156,292.5370788574219,298.3715515136719,297.3607177734375,284.9220886230469,1.0,0.640980064868927,0.3665658831596374,0.3665658831596374,1.0,1.0,-3.4719347953796387,0.9481224417686462,2.5238125324249268,0.168343648314476,0.8349432349205017,0.8349432349205017,0.0,168.1555633544922,196.0,58737.39453125,0.0,3383.191650390625,1.0,278.859375,282.9639892578125,295.5586853027344,299.3562316894531,293.1499938964844,293.1499938964844,279.1499938964844,37999.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403640031814576,1.0,0.0,0.0,3.420379877090454,3.4204020500183105,7.806241342223075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.94384765625,0.0,1306.4163818359375,1895.4371337890625,0.0,3775.75390625,0.8561984896659851,1.0,0.0,3.0,1.0,0.0
18109140,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.908541738986969,0.4741255044937134,0.4281373918056488,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0168762207031,0.9990000128746032,0.7310716509819031,0.6000142097473145,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9419558048248292,0.5226882100105286,0.3658385574817657,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8724302649497986,0.4209578931331634,0.4006732404232025,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7353458404541016,0.2473729848861694,1.1263127326965332,285.01690673828125,284.95001220703125,301.0643005371094,292.5255126953125,298.3725280761719,297.35760498046875,285.0165405273437,1.0,0.6505139470100403,0.3664810061454773,0.3664810061454773,1.0,1.0,-3.507901430130005,0.9594601392745972,2.548441171646118,0.1713186800479889,0.9312251210212708,0.9312251210212708,0.0,176.74166870117188,214.0,58707.6953125,0.0,3520.179443359375,1.0,279.1407470703125,283.0703125,295.5133361816406,299.2356872558594,293.1499938964844,293.1499938964844,278.8500061035156,32488.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934408724308014,1.0,0.0,0.0,3.571917057037353,3.571939706802368,8.513262059750559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.5576171875,0.0,1422.3092041015625,1895.4371337890625,0.0,3721.484619140625,0.8853368759155273,1.0,0.0,3.0,1.0,0.0
18109200,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.908541738986969,0.4741255044937134,0.4281373918056488,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0168762207031,0.9990000128746032,0.7310716509819031,0.6000142097473145,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9419558048248292,0.5226882100105286,0.3658385574817657,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8724302649497986,0.4209578931331634,0.4006732404232025,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7353458404541016,0.2473729848861694,1.1263127326965332,285.01690673828125,284.95001220703125,301.0643005371094,292.5255126953125,298.3725280761719,297.35760498046875,285.0165405273437,1.0,0.6505139470100403,0.3664810061454773,0.3664810061454773,1.0,1.0,-3.507901430130005,0.9594601392745972,2.548441171646118,0.1713186800479889,0.9312251210212708,0.9312251210212708,0.0,176.74166870117188,214.0,58707.6953125,0.0,3520.179443359375,1.0,279.1407470703125,283.0703125,295.5133361816406,299.2356872558594,293.1499938964844,293.1499938964844,278.8500061035156,32488.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934408724308014,1.0,0.0,0.0,3.571917057037353,3.571939706802368,8.513262059750559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.5576171875,0.0,1422.3092041015625,1895.4371337890625,0.0,3721.484619140625,0.8853368759155273,1.0,0.0,3.0,1.0,0.0
18109260,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8924206495285034,0.4727978408336639,0.4275992810726166,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9251403808594,0.9990000128746032,0.7291346192359924,0.6309307217597961,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9265108704566956,0.5259820818901062,0.3685879707336426,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8585215210914612,0.4211621284484863,0.4014624655246734,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7246504426002502,0.2474762499332428,1.12943696975708,284.925048828125,284.95001220703125,301.0694274902344,292.5136413574219,298.35211181640625,297.32830810546875,284.92596435546875,1.0,0.6628651022911072,0.3656173050403595,0.3656173050403595,1.0,1.0,-3.55245327949524,0.9711710214614868,2.581282377243042,0.1729162186384201,0.8601052165031433,0.8601052165031433,0.0,188.9756622314453,217.0,60038.92578125,0.0,3703.21728515625,1.0,278.8587341308594,282.9433288574219,295.5520935058594,299.4270324707031,293.1499938964844,293.1499938964844,279.1499938964844,37120.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945871353149414,1.0,0.0,0.0,3.51320481300354,3.513227701187134,8.235694508584857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.4677734375,0.0,1394.3043212890625,1895.4371337890625,0.0,3825.693115234375,0.8759419918060303,1.0,0.0,3.0,1.0,0.0
18109320,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8924206495285034,0.4727978408336639,0.4275992810726166,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9251403808594,0.9990000128746032,0.7291346192359924,0.6309307217597961,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9265108704566956,0.5259820818901062,0.3685879707336426,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8585215210914612,0.4211621284484863,0.4014624655246734,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7246504426002502,0.2474762499332428,1.12943696975708,284.925048828125,284.95001220703125,301.0694274902344,292.5136413574219,298.35211181640625,297.32830810546875,284.92596435546875,1.0,0.6628651022911072,0.3656173050403595,0.3656173050403595,1.0,1.0,-3.55245327949524,0.9711710214614868,2.581282377243042,0.1729162186384201,0.8601052165031433,0.8601052165031433,0.0,188.9756622314453,217.0,60038.92578125,0.0,3703.21728515625,1.0,278.8587341308594,282.9433288574219,295.5520935058594,299.4270324707031,293.1499938964844,293.1499938964844,279.1499938964844,37120.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945871353149414,1.0,0.0,0.0,3.51320481300354,3.513227701187134,8.235694508584857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.4677734375,0.0,1394.3043212890625,1895.4371337890625,0.0,3825.693115234375,0.8759419918060303,1.0,0.0,3.0,1.0,0.0
