time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109380,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8815553784370422,0.4724425673484802,0.4273415505886078,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191345214844,0.9990000128746032,0.7260852456092834,0.6535293459892273,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9167588353157043,0.5300912857055664,0.3715023100376129,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8493229150772095,0.4218826293945312,0.4022853970527649,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7171309590339661,0.2477529048919677,1.1317505836486816,285.01922607421875,284.95001220703125,301.07342529296875,292.5014953613281,298.3332824707031,297.30242919921875,285.0183410644531,1.0,0.6718037724494934,0.3647536337375641,0.3647536337375641,1.0,1.0,-3.5866270065307617,0.9793906807899476,2.60723614692688,0.1736374497413635,0.9583693742752076,0.9583693742752076,0.0,198.34950256347656,220.0,59899.92578125,0.0,3846.461669921875,1.0,279.1415100097656,283.05059814453125,295.4985656738281,299.30029296875,293.1499938964844,293.1499938964844,278.8500061035156,32430.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418600797653198,1.0,0.0,0.0,3.664158582687378,3.664182186126709,8.95863422556431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.681640625,0.0,1522.1689453125,1895.4371337890625,0.0,3789.344482421875,0.9059707522392272,1.0,0.0,3.0,1.0,0.0
18109440,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8815553784370422,0.4724425673484802,0.4273415505886078,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191345214844,0.9990000128746032,0.7260852456092834,0.6535293459892273,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9167588353157043,0.5300912857055664,0.3715023100376129,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8493229150772095,0.4218826293945312,0.4022853970527649,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7171309590339661,0.2477529048919677,1.1317505836486816,285.01922607421875,284.95001220703125,301.07342529296875,292.5014953613281,298.3332824707031,297.30242919921875,285.0183410644531,1.0,0.6718037724494934,0.3647536337375641,0.3647536337375641,1.0,1.0,-3.5866270065307617,0.9793906807899476,2.60723614692688,0.1736374497413635,0.9583693742752076,0.9583693742752076,0.0,198.34950256347656,220.0,59899.92578125,0.0,3846.461669921875,1.0,279.1415100097656,283.05059814453125,295.4985656738281,299.30029296875,293.1499938964844,293.1499938964844,278.8500061035156,32430.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418600797653198,1.0,0.0,0.0,3.664158582687378,3.664182186126709,8.95863422556431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.681640625,0.0,1522.1689453125,1895.4371337890625,0.0,3789.344482421875,0.9059707522392272,1.0,0.0,3.0,1.0,0.0
18109500,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8772978186607361,0.471731960773468,0.4271221458911896,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923034667969,0.9990000128746032,0.7241017818450928,0.6625601649284363,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9132906794548036,0.5316957831382751,0.3729005753993988,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.845848023891449,0.4219429492950439,0.4026573896408081,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7141340970993042,0.2477039098739624,1.132694125175476,284.892578125,284.95001220703125,301.07501220703125,292.49530029296875,298.32147216796875,297.2867126464844,284.8907775878906,1.0,0.6754938960075378,0.364321768283844,0.364321768283844,1.0,1.0,-3.600499391555786,0.982454240322113,2.6180450916290283,0.1736418455839157,0.875971257686615,0.875971257686615,0.0,202.1856384277344,220.0,61020.9921875,0.0,3905.53076171875,1.0,278.89752197265625,282.8958435058594,295.54510498046875,299.5237121582031,293.1499938964844,293.1499938964844,278.8500061035156,36374.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949690878391266,1.0,0.0,0.0,3.653867244720459,3.653891324996948,8.908381232686224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.1640625,0.0,1540.2764892578125,1895.4371337890625,0.0,3860.177001953125,0.9044814109802246,1.0,0.0,3.0,1.0,0.0
18109560,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8729958534240723,0.4708718061447143,0.4264634251594543,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095764160156,0.9990000128746032,0.7218745350837708,0.6712222695350647,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9098748564720154,0.533166229724884,0.3740042448043823,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8424038887023926,0.4218540489673614,0.4027177691459656,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7110342979431152,0.2475371062755584,1.132651448249817,284.909423828125,284.95001220703125,301.0762939453125,292.4890441894531,298.30889892578125,297.2707824707031,284.9108581542969,1.0,0.6786898374557495,0.3637327849864959,0.3637327849864959,1.0,1.0,-3.6114814281463614,0.9841219186782836,2.627359628677368,0.1728707551956176,0.8700556755065918,0.8700556755065918,0.0,205.7968597412109,223.0,60988.69140625,0.0,3956.143798828125,1.0,278.8572998046875,282.9114990234375,295.5281982421875,299.4707336425781,293.1499938964844,293.1499938964844,279.1499938964844,37764.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533218145370485,1.0,0.0,0.0,3.5941617488861084,3.5941853523254395,8.619628033557092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.9423828125,0.0,1484.93212890625,1895.4371337890625,0.0,3892.837890625,0.8942500352859497,1.0,0.0,3.0,1.0,0.0
18109620,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8661598563194275,0.470452219247818,0.4260088503360748,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0109558105469,0.9983132481575012,0.7187612652778625,0.6815061569213867,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9049661755561828,0.5372412204742432,0.3767869472503662,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8368819952011108,0.4224715828895569,0.4033147096633911,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7057642936706543,0.2476954311132431,1.1337685585021973,285.01104736328125,284.95001220703125,301.0780029296875,292.47637939453125,298.2969665527344,297.2579345703125,285.010009765625,1.0,0.6840006113052368,0.3625547587871551,0.3625547587871551,1.0,1.0,-3.628707647323608,0.9858520030975342,2.642855644226074,0.170866847038269,0.966298758983612,0.966298758983612,0.0,212.13699340820312,226.0,60552.71875,0.0,4040.3271484375,1.0,279.1420288085937,283.031494140625,295.46795654296875,299.3155822753906,293.1499938964844,293.1499938964844,278.8500061035156,32987.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480519890785216,1.0,0.0,0.0,3.722588300704956,3.722612380981445,9.246626291314896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.87890625,0.0,1592.4490966796875,1895.4371337890625,0.0,3845.396240234375,0.919579803943634,1.0,0.0,3.0,1.0,0.0
18109680,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8661598563194275,0.470452219247818,0.4260088503360748,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0109558105469,0.9983132481575012,0.7187612652778625,0.6815061569213867,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9049661755561828,0.5372412204742432,0.3767869472503662,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8368819952011108,0.4224715828895569,0.4033147096633911,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7057642936706543,0.2476954311132431,1.1337685585021973,285.01104736328125,284.95001220703125,301.0780029296875,292.47637939453125,298.2969665527344,297.2579345703125,285.010009765625,1.0,0.6840006113052368,0.3625547587871551,0.3625547587871551,1.0,1.0,-3.628707647323608,0.9858520030975342,2.642855644226074,0.170866847038269,0.966298758983612,0.966298758983612,0.0,212.13699340820312,226.0,60552.71875,0.0,4040.3271484375,1.0,279.1420288085937,283.031494140625,295.46795654296875,299.3155822753906,293.1499938964844,293.1499938964844,278.8500061035156,32987.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480519890785216,1.0,0.0,0.0,3.722588300704956,3.722612380981445,9.246626291314896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.87890625,0.0,1592.4490966796875,1895.4371337890625,0.0,3845.396240234375,0.919579803943634,1.0,0.0,3.0,1.0,0.0
18109740,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8580278754234314,0.4688100516796112,0.4250997006893158,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976135253906,0.9908989071846008,0.7161681652069092,0.6792511343955994,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8988091945648193,0.5402747392654419,0.379284530878067,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8302616477012634,0.4223386943340301,0.4036799073219299,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6993776559829712,0.2474292963743209,1.1345044374465942,284.8974609375,284.95001220703125,301.0785827636719,292.4634704589844,298.2836608886719,297.2448425292969,284.8987121582031,1.0,0.6873785853385925,0.3613767325878143,0.3613767325878143,1.0,1.0,-3.62926721572876,0.982279896736145,2.6469874382019043,0.1671992689371109,0.8678527474403381,0.8678527474403381,0.0,218.9928741455078,229.0,61279.94140625,0.0,4084.28857421875,1.0,278.8569030761719,282.89483642578125,295.4941711425781,299.4607849121094,293.1499938964844,293.1499938964844,279.1499938964844,38541.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578465223312378,1.0,0.0,0.0,3.6255385875701904,3.62556266784668,8.770782073952432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.5400390625,0.0,1525.013916015625,1895.4371337890625,0.0,3933.36669921875,0.9017061591148376,1.0,0.0,3.0,1.0,0.0
18109800,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8580278754234314,0.4688100516796112,0.4250997006893158,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976135253906,0.9908989071846008,0.7161681652069092,0.6792511343955994,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8988091945648193,0.5402747392654419,0.379284530878067,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8302616477012634,0.4223386943340301,0.4036799073219299,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6993776559829712,0.2474292963743209,1.1345044374465942,284.8974609375,284.95001220703125,301.0785827636719,292.4634704589844,298.2836608886719,297.2448425292969,284.8987121582031,1.0,0.6873785853385925,0.3613767325878143,0.3613767325878143,1.0,1.0,-3.62926721572876,0.982279896736145,2.6469874382019043,0.1671992689371109,0.8678527474403381,0.8678527474403381,0.0,218.9928741455078,229.0,61279.94140625,0.0,4084.28857421875,1.0,278.8569030761719,282.89483642578125,295.4941711425781,299.4607849121094,293.1499938964844,293.1499938964844,279.1499938964844,38541.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578465223312378,1.0,0.0,0.0,3.6255385875701904,3.62556266784668,8.770782073952432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.5400390625,0.0,1525.013916015625,1895.4371337890625,0.0,3933.36669921875,0.9017061591148376,1.0,0.0,3.0,1.0,0.0
18109860,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8533157110214233,0.4683844447135925,0.4245736598968506,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0015869140625,0.9864754676818848,0.7159209847450256,0.6786489486694336,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8962233662605286,0.5443969368934631,0.3820455372333526,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8265499472618103,0.4229170083999634,0.4041696190834045,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6956989169120789,0.2476110607385635,1.1353962421417236,285.00164794921875,284.95001220703125,301.0780029296875,292.4503479003906,298.28277587890625,297.2469177246094,285.0009460449219,1.0,0.6900115609169006,0.360667884349823,0.360667884349823,1.0,1.0,-3.632882595062256,0.9811270833015442,2.6517555713653564,0.164992094039917,0.9585332870483398,0.9585332870483398,0.0,223.37091064453125,232.0,60568.2421875,0.0,4121.03125,1.0,279.14215087890625,283.02276611328125,295.4329833984375,299.2839660644531,293.1499938964844,293.1499938964844,278.8500061035156,33568.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507288336753844,1.0,0.0,0.0,3.7313649654388414,3.73138952255249,9.290279194829054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.119140625,0.0,1606.9871826171875,1895.4371337890625,0.0,3869.525634765625,0.9219710230827332,1.0,0.0,3.0,1.0,0.0
18109920,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8533157110214233,0.4683844447135925,0.4245736598968506,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0015869140625,0.9864754676818848,0.7159209847450256,0.6786489486694336,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8962233662605286,0.5443969368934631,0.3820455372333526,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8265499472618103,0.4229170083999634,0.4041696190834045,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6956989169120789,0.2476110607385635,1.1353962421417236,285.00164794921875,284.95001220703125,301.0780029296875,292.4503479003906,298.28277587890625,297.2469177246094,285.0009460449219,1.0,0.6900115609169006,0.360667884349823,0.360667884349823,1.0,1.0,-3.632882595062256,0.9811270833015442,2.6517555713653564,0.164992094039917,0.9585332870483398,0.9585332870483398,0.0,223.37091064453125,232.0,60568.2421875,0.0,4121.03125,1.0,279.14215087890625,283.02276611328125,295.4329833984375,299.2839660644531,293.1499938964844,293.1499938964844,278.8500061035156,33568.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507288336753844,1.0,0.0,0.0,3.7313649654388414,3.73138952255249,9.290279194829054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.119140625,0.0,1606.9871826171875,1895.4371337890625,0.0,3869.525634765625,0.9219710230827332,1.0,0.0,3.0,1.0,0.0
18109980,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8488032817840576,0.4668611586093902,0.4236378371715545,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993835449219,0.9822956919670104,0.7149590849876404,0.6781594753265381,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8938579559326172,0.5475757718086243,0.3845448791980743,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8230885863304138,0.4228476583957672,0.4044608771800995,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6923071146011353,0.2474315315485,1.1359435319900513,284.89923095703125,284.95001220703125,301.0762939453125,292.43707275390625,298.2757568359375,297.2410888671875,284.9005126953125,1.0,0.6922767758369446,0.3599590063095093,0.3599590063095093,1.0,1.0,-3.63519287109375,0.979594111442566,2.6555988788604736,0.162949189543724,0.865414023399353,0.865414023399353,0.0,227.4344787597656,235.0,61249.109375,0.0,4152.39697265625,1.0,278.85693359375,282.897216796875,295.461669921875,299.4247436523437,293.1499938964844,293.1499938964844,279.1499938964844,38769.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592518210411072,1.0,0.0,0.0,3.621548652648926,3.621572971343994,8.751488849156885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.638671875,0.0,1522.305419921875,1895.4371337890625,0.0,3945.91357421875,0.9010720252990724,1.0,0.0,3.0,1.0,0.0
18110040,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8488032817840576,0.4668611586093902,0.4236378371715545,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993835449219,0.9822956919670104,0.7149590849876404,0.6781594753265381,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8938579559326172,0.5475757718086243,0.3845448791980743,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8230885863304138,0.4228476583957672,0.4044608771800995,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6923071146011353,0.2474315315485,1.1359435319900513,284.89923095703125,284.95001220703125,301.0762939453125,292.43707275390625,298.2757568359375,297.2410888671875,284.9005126953125,1.0,0.6922767758369446,0.3599590063095093,0.3599590063095093,1.0,1.0,-3.63519287109375,0.979594111442566,2.6555988788604736,0.162949189543724,0.865414023399353,0.865414023399353,0.0,227.4344787597656,235.0,61249.109375,0.0,4152.39697265625,1.0,278.85693359375,282.897216796875,295.461669921875,299.4247436523437,293.1499938964844,293.1499938964844,279.1499938964844,38769.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592518210411072,1.0,0.0,0.0,3.621548652648926,3.621572971343994,8.751488849156885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.638671875,0.0,1522.305419921875,1895.4371337890625,0.0,3945.91357421875,0.9010720252990724,1.0,0.0,3.0,1.0,0.0
18110100,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.846868097782135,0.4666161239147186,0.4231948852539062,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121459960937,0.9804619550704956,0.7150156497955322,0.6779615879058838,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8930053114891052,0.5496311783790588,0.3858146667480469,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8216001987457275,0.4230920374393463,0.4045716226100921,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6908267140388489,0.2474977970123291,1.1360193490982056,285.011962890625,284.95001220703125,301.07501220703125,292.43035888671875,298.2753601074219,297.2425231933594,285.0130310058594,1.0,0.6932811141014099,0.3596045672893524,0.3596045672893524,1.0,1.0,-3.6361660957336426,0.9787755012512208,2.657390594482422,0.1617687940597534,0.9432548880577089,0.9432548880577089,0.0,229.1962738037109,235.0,60422.51953125,0.0,4165.947265625,1.0,279.1009216308594,283.0324401855469,295.402099609375,299.20758056640625,293.1499938964844,293.1499938964844,279.1499938964844,34284.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535550475120544,1.0,0.0,0.0,3.667393684387207,3.667417526245117,8.974460570243536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.400390625,0.0,1539.7056884765625,1895.4371337890625,0.0,3894.931396484375,0.9094734191894532,1.0,0.0,3.0,1.0,0.0
18110160,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.845748245716095,0.4665091335773468,0.4231378734111786,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033569335937,0.9794005155563354,0.7152709364891052,0.6782130002975464,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.892998218536377,0.5518197417259216,0.3873554170131683,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8208087682723999,0.4234715700149536,0.4049465358257293,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6900265216827393,0.2476726621389389,1.1368788480758667,285.00347900390625,284.95001220703125,301.07342529296875,292.4236145019531,298.2763061523437,297.2456359863281,285.0024108886719,1.0,0.6943984627723694,0.3593053817749023,0.3593053817749023,1.0,1.0,-3.6397359371185294,0.9789361357688904,2.660799741744995,0.1610369235277176,0.9573318958282472,0.9573318958282472,0.0,230.51007080078125,238.0,60544.6328125,0.0,4183.6435546875,1.0,279.1431579589844,283.02459716796875,295.403076171875,299.25164794921875,293.1499938964844,293.1499938964844,278.8500061035156,33524.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516650438308716,1.0,0.0,0.0,3.729642391204834,3.7296667098999023,9.281702659791337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.3759765625,0.0,1604.664306640625,1895.4371337890625,0.0,3877.949462890625,0.9213041067123412,1.0,0.0,3.0,1.0,0.0
18110220,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8420866131782532,0.4650185704231262,0.4222187399864197,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9008483886719,0.9758502840995787,0.7144567966461182,0.6779106855392456,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8914807438850403,0.5550656914710999,0.3898930847644806,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8180346488952637,0.423412024974823,0.4052322208881378,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6873365640640259,0.2475211769342422,1.137475848197937,284.9007263183594,284.95001220703125,301.0694274902344,292.4100341796875,298.26983642578125,297.2408447265625,284.90185546875,1.0,0.6964165568351746,0.3587070107460022,0.3587070107460022,1.0,1.0,-3.642391204833984,0.9778563380241394,2.6645348072052,0.1593763083219528,0.8653544783592224,0.8653544783592224,0.0,233.981689453125,241.0,61241.671875,0.0,4212.34423828125,1.0,278.8573913574219,282.8986511230469,295.433837890625,299.3956298828125,293.1499938964844,293.1499938964844,279.1499938964844,38652.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601350426673888,1.0,0.0,0.0,3.6203792095184326,3.620403528213501,8.745838044887932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.8798828125,0.0,1520.1470947265625,1895.4371337890625,0.0,3953.789306640625,0.9007230401039124,1.0,0.0,3.0,1.0,0.0
18110280,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8420866131782532,0.4650185704231262,0.4222187399864197,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9008483886719,0.9758502840995787,0.7144567966461182,0.6779106855392456,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8914807438850403,0.5550656914710999,0.3898930847644806,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8180346488952637,0.423412024974823,0.4052322208881378,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6873365640640259,0.2475211769342422,1.137475848197937,284.9007263183594,284.95001220703125,301.0694274902344,292.4100341796875,298.26983642578125,297.2408447265625,284.90185546875,1.0,0.6964165568351746,0.3587070107460022,0.3587070107460022,1.0,1.0,-3.642391204833984,0.9778563380241394,2.6645348072052,0.1593763083219528,0.8653544783592224,0.8653544783592224,0.0,233.981689453125,241.0,61241.671875,0.0,4212.34423828125,1.0,278.8573913574219,282.8986511230469,295.433837890625,299.3956298828125,293.1499938964844,293.1499938964844,279.1499938964844,38652.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601350426673888,1.0,0.0,0.0,3.6203792095184326,3.620403528213501,8.745838044887932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.8798828125,0.0,1520.1470947265625,1895.4371337890625,0.0,3953.789306640625,0.9007230401039124,1.0,0.0,3.0,1.0,0.0
18110340,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8394566178321838,0.4646663069725036,0.4217261970043182,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00408935546875,0.9732140898704528,0.7147576808929443,0.6779829859733582,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8910320997238159,0.5593623518943787,0.3927418291568756,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8160746097564697,0.4240224361419678,0.4057061076164245,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6854012608528137,0.2477677166461944,1.138424515724182,285.0041809082031,284.95001220703125,301.0643005371094,292.3963623046875,298.2702941894531,297.2457580566406,285.0034484863281,1.0,0.6984105110168457,0.358108639717102,0.358108639717102,1.0,1.0,-3.647014379501343,0.9774014353752136,2.6696128845214844,0.1576577425003051,0.9574562311172484,0.9574562311172484,0.0,236.7873687744141,244.0,60536.7265625,0.0,4242.25390625,1.0,279.1421203613281,283.0256652832031,295.37677001953125,299.22418212890625,293.1499938964844,293.1499938964844,278.8500061035156,33557.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952652096748352,1.0,0.0,0.0,3.7266576290130615,3.72668194770813,9.266853453482328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.791015625,0.0,1601.478515625,1895.4371337890625,0.0,3886.82275390625,0.92091965675354,1.0,0.0,3.0,1.0,0.0
18110400,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8394566178321838,0.4646663069725036,0.4217261970043182,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00408935546875,0.9732140898704528,0.7147576808929443,0.6779829859733582,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8910320997238159,0.5593623518943787,0.3927418291568756,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8160746097564697,0.4240224361419678,0.4057061076164245,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6854012608528137,0.2477677166461944,1.138424515724182,285.0041809082031,284.95001220703125,301.0643005371094,292.3963623046875,298.2702941894531,297.2457580566406,285.0034484863281,1.0,0.6984105110168457,0.358108639717102,0.358108639717102,1.0,1.0,-3.647014379501343,0.9774014353752136,2.6696128845214844,0.1576577425003051,0.9574562311172484,0.9574562311172484,0.0,236.7873687744141,244.0,60536.7265625,0.0,4242.25390625,1.0,279.1421203613281,283.0256652832031,295.37677001953125,299.22418212890625,293.1499938964844,293.1499938964844,278.8500061035156,33557.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952652096748352,1.0,0.0,0.0,3.7266576290130615,3.72668194770813,9.266853453482328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.791015625,0.0,1601.478515625,1895.4371337890625,0.0,3886.82275390625,0.92091965675354,1.0,0.0,3.0,1.0,0.0
18110460,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8360620141029358,0.4631708264350891,0.4207950830459595,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90106201171875,0.9697046279907228,0.7138776183128357,0.6776199340820312,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8897429704666138,0.5626378059387207,0.3952969908714294,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8134502172470093,0.4239363968372345,0.4059630930423736,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.682910144329071,0.2476074546575546,1.1389718055725098,284.9009094238281,284.95001220703125,301.0580139160156,292.382568359375,298.26318359375,297.2411499023437,284.90216064453125,1.0,0.7003482580184937,0.3574722409248352,0.3574722409248352,1.0,1.0,-3.6495091915130615,0.9761453866958618,2.67336368560791,0.1558606177568435,0.8653047680854797,0.8653047680854797,0.0,240.15122985839844,247.0,61227.01171875,0.0,4269.94677734375,1.0,278.8569641113281,282.8990783691406,295.4068603515625,299.3675842285156,293.1499938964844,293.1499938964844,279.1499938964844,38720.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611404538154602,1.0,0.0,0.0,3.618696689605713,3.618721008300781,8.737711141293403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.8935546875,0.0,1518.8028564453125,1895.4371337890625,0.0,3962.745361328125,0.9004019498825073,1.0,0.0,3.0,1.0,0.0
18110520,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8360620141029358,0.4631708264350891,0.4207950830459595,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90106201171875,0.9697046279907228,0.7138776183128357,0.6776199340820312,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8897429704666138,0.5626378059387207,0.3952969908714294,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8134502172470093,0.4239363968372345,0.4059630930423736,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.682910144329071,0.2476074546575546,1.1389718055725098,284.9009094238281,284.95001220703125,301.0580139160156,292.382568359375,298.26318359375,297.2411499023437,284.90216064453125,1.0,0.7003482580184937,0.3574722409248352,0.3574722409248352,1.0,1.0,-3.6495091915130615,0.9761453866958618,2.67336368560791,0.1558606177568435,0.8653047680854797,0.8653047680854797,0.0,240.15122985839844,247.0,61227.01171875,0.0,4269.94677734375,1.0,278.8569641113281,282.8990783691406,295.4068603515625,299.3675842285156,293.1499938964844,293.1499938964844,279.1499938964844,38720.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611404538154602,1.0,0.0,0.0,3.618696689605713,3.618721008300781,8.737711141293403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.8935546875,0.0,1518.8028564453125,1895.4371337890625,0.0,3962.745361328125,0.9004019498825073,1.0,0.0,3.0,1.0,0.0
18110580,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8335909247398376,0.4628117084503174,0.4202916324138641,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038452148437,0.9670607447624208,0.7140988111495972,0.6776146292686462,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8894251585006714,0.5669782161712646,0.398169606924057,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8115594387054443,0.4245200157165527,0.4064076244831085,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6810879707336426,0.2478411346673965,1.139850616455078,285.00390625,284.95001220703125,301.0505676269531,292.36871337890625,298.2629699707031,297.24615478515625,285.0032043457031,1.0,0.7022849917411804,0.3568358719348907,0.3568358719348907,1.0,1.0,-3.6539347171783447,0.975496768951416,2.6784379482269287,0.1539962887763977,0.9570429921150208,0.9570429921150208,0.0,242.9065704345703,250.0,60522.4765625,0.0,4299.13330078125,1.0,279.1421203613281,283.025634765625,295.3490905761719,299.19537353515625,293.1499938964844,293.1499938964844,278.8500061035156,33563.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536232948303224,1.0,0.0,0.0,3.725769281387329,3.7257936000823975,9.262435582968464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.0400390625,0.0,1600.50390625,1895.4371337890625,0.0,3895.5439453125,0.9207242727279664,1.0,0.0,3.0,1.0,0.0
18110640,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8335909247398376,0.4628117084503174,0.4202916324138641,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038452148437,0.9670607447624208,0.7140988111495972,0.6776146292686462,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8894251585006714,0.5669782161712646,0.398169606924057,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8115594387054443,0.4245200157165527,0.4064076244831085,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6810879707336426,0.2478411346673965,1.139850616455078,285.00390625,284.95001220703125,301.0505676269531,292.36871337890625,298.2629699707031,297.24615478515625,285.0032043457031,1.0,0.7022849917411804,0.3568358719348907,0.3568358719348907,1.0,1.0,-3.6539347171783447,0.975496768951416,2.6784379482269287,0.1539962887763977,0.9570429921150208,0.9570429921150208,0.0,242.9065704345703,250.0,60522.4765625,0.0,4299.13330078125,1.0,279.1421203613281,283.025634765625,295.3490905761719,299.19537353515625,293.1499938964844,293.1499938964844,278.8500061035156,33563.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536232948303224,1.0,0.0,0.0,3.725769281387329,3.7257936000823975,9.262435582968464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.0400390625,0.0,1600.50390625,1895.4371337890625,0.0,3895.5439453125,0.9207242727279664,1.0,0.0,3.0,1.0,0.0
18110700,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8323139548301697,0.4621340036392212,0.4200266599655151,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8795471191406,0.9656802415847778,0.7137197256088257,0.6776270866394043,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8892114758491516,0.5686942338943481,0.3996016681194305,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8105900287628174,0.4245355725288391,0.4066647887229919,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6801890730857849,0.2478105574846267,1.140506148338318,284.8797912597656,284.95001220703125,301.0464172363281,292.3617858886719,298.2597961425781,297.2446594238281,284.8782958984375,1.0,0.7033078074455261,0.3565176725387573,0.3565176725387573,1.0,1.0,-3.6564595699310303,0.975261390209198,2.6811981201171875,0.1532314270734787,0.8714689016342163,0.8714689016342163,0.0,244.3714904785156,250.0,61445.8984375,0.0,4315.1298828125,1.0,278.8961181640625,282.87646484375,295.3955383300781,299.405517578125,293.1499938964844,293.1499938964844,278.8500061035156,37549.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598779678344728,1.0,0.0,0.0,3.694629669189453,3.69465446472168,9.108254062084598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.6396484375,0.0,1595.125,1895.4371337890625,0.0,3951.498046875,0.9143747091293336,1.0,0.0,3.0,1.0,0.0
18110760,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8303632736206055,0.4613161981105804,0.4193585813045501,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010925292969,0.963518500328064,0.7131386995315552,0.6771758794784546,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8882708549499512,0.5702854990959167,0.4007477462291717,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8089838624000549,0.4244076013565063,0.4066390097141266,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6787168383598328,0.2476673424243927,1.1403344869613647,284.90093994140625,284.95001220703125,301.0419921875,292.3548278808594,298.2554016113281,297.2416381835937,284.9023132324219,1.0,0.7041784524917603,0.3562130630016327,0.3562130630016327,1.0,1.0,-3.656256675720215,0.9742156267166138,2.68204116821289,0.1522209793329239,0.8650068044662476,0.8650068044662476,0.0,246.2413787841797,253.0,61205.62109375,0.0,4326.263671875,1.0,278.8570556640625,282.899658203125,295.37908935546875,299.3383178710937,293.1499938964844,293.1499938964844,279.1499938964844,38738.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96208256483078,1.0,0.0,0.0,3.616887807846069,3.6169121265411377,8.728977718419628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.6552734375,0.0,1516.9483642578125,1895.4371337890625,0.0,3971.12841796875,0.900077223777771,1.0,0.0,3.0,1.0,0.0
18110820,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.827998697757721,0.4609496593475342,0.4188495278358459,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.9608393907546996,0.7132753133773804,0.6770923733711243,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8880408406257629,0.5746682286262512,0.4036472737789154,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8071108460426331,0.424964427947998,0.4070582091808319,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.676974356174469,0.2478870004415512,1.141149401664734,285.00360107421875,284.95001220703125,301.03228759765625,292.3409118652344,298.2547302246094,297.2467346191406,285.0028991699219,1.0,0.706078290939331,0.3556038737297058,0.3556038737297058,1.0,1.0,-3.6605067253112793,0.9735898375511168,2.6869170665740967,0.1504295170307159,0.9564196467399596,0.9564196467399596,0.0,248.9833831787109,256.0,60500.25390625,0.0,4355.00390625,1.0,279.14208984375,283.0257873535156,295.3211669921875,299.1658020019531,293.1499938964844,293.1499938964844,278.8500061035156,33571.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545481204986572,1.0,0.0,0.0,3.724236488342285,3.7242608070373535,9.254816291104362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.22265625,0.0,1598.7972412109375,1895.4371337890625,0.0,3903.841064453125,0.9203848242759703,1.0,0.0,3.0,1.0,0.0
18110880,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.827998697757721,0.4609496593475342,0.4188495278358459,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.9608393907546996,0.7132753133773804,0.6770923733711243,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8880408406257629,0.5746682286262512,0.4036472737789154,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8071108460426331,0.424964427947998,0.4070582091808319,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.676974356174469,0.2478870004415512,1.141149401664734,285.00360107421875,284.95001220703125,301.03228759765625,292.3409118652344,298.2547302246094,297.2467346191406,285.0028991699219,1.0,0.706078290939331,0.3556038737297058,0.3556038737297058,1.0,1.0,-3.6605067253112793,0.9735898375511168,2.6869170665740967,0.1504295170307159,0.9564196467399596,0.9564196467399596,0.0,248.9833831787109,256.0,60500.25390625,0.0,4355.00390625,1.0,279.14208984375,283.0257873535156,295.3211669921875,299.1658020019531,293.1499938964844,293.1499938964844,278.8500061035156,33571.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545481204986572,1.0,0.0,0.0,3.724236488342285,3.7242608070373535,9.254816291104362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.22265625,0.0,1598.7972412109375,1895.4371337890625,0.0,3903.841064453125,0.9203848242759703,1.0,0.0,3.0,1.0,0.0
18110940,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8248749375343323,0.4594532251358032,0.4179061651229858,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.90155029296875,0.957240641117096,0.7122334241867065,0.6765681505203247,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8869760036468506,0.5780063271522522,0.4062420725822449,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8045282959938049,0.4248247146606445,0.4072593748569488,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6746906638145447,0.2476988434791565,1.141558289527893,284.9014587402344,284.95001220703125,301.0214233398437,292.3269958496094,298.2466125488281,297.2422790527344,284.9023132324219,1.0,0.7079357504844666,0.3549946844577789,0.3549946844577789,1.0,1.0,-3.662606716156006,0.9722785353660583,2.6903281211853027,0.148684874176979,0.8647993803024292,0.8647993803024292,0.0,252.3185577392578,259.0,61189.7265625,0.0,4381.609375,1.0,278.85772705078125,282.90020751953125,295.3504638671875,299.30792236328125,293.1499938964844,293.1499938964844,279.1499938964844,38595.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962949812412262,1.0,0.0,0.0,3.6167242527008057,3.616748332977295,8.728187594897463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.958984375,0.0,1515.7069091796875,1895.4371337890625,0.0,3978.8369140625,0.8999514579772949,1.0,0.0,3.0,1.0,0.0
18111000,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8248749375343323,0.4594532251358032,0.4179061651229858,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.90155029296875,0.957240641117096,0.7122334241867065,0.6765681505203247,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8869760036468506,0.5780063271522522,0.4062420725822449,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8045282959938049,0.4248247146606445,0.4072593748569488,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6746906638145447,0.2476988434791565,1.141558289527893,284.9014587402344,284.95001220703125,301.0214233398437,292.3269958496094,298.2466125488281,297.2422790527344,284.9023132324219,1.0,0.7079357504844666,0.3549946844577789,0.3549946844577789,1.0,1.0,-3.662606716156006,0.9722785353660583,2.6903281211853027,0.148684874176979,0.8647993803024292,0.8647993803024292,0.0,252.3185577392578,259.0,61189.7265625,0.0,4381.609375,1.0,278.85772705078125,282.90020751953125,295.3504638671875,299.30792236328125,293.1499938964844,293.1499938964844,279.1499938964844,38595.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962949812412262,1.0,0.0,0.0,3.6167242527008057,3.616748332977295,8.728187594897463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.958984375,0.0,1515.7069091796875,1895.4371337890625,0.0,3978.8369140625,0.8999514579772949,1.0,0.0,3.0,1.0,0.0
18111060,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8225997090339661,0.4590800404548645,0.4174005091190338,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033569335937,0.9545443058013916,0.7122870087623596,0.6764158606529236,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8868340253829956,0.5824317336082458,0.4091748595237732,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8026908040046692,0.4253554046154022,0.4076584875583648,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6730290055274963,0.2479057013988495,1.1423254013061523,285.00341796875,284.95001220703125,301.0094299316406,292.3130798339844,298.2455444335937,297.2474365234375,285.0027160644531,1.0,0.7098057270050049,0.3544196784496307,0.3544196784496307,1.0,1.0,-3.6667368412017822,0.9717127680778505,2.695024013519287,0.1469990462064743,0.955643117427826,0.955643117427826,0.0,255.04742431640625,262.0,60470.72265625,0.0,4410.0458984375,1.0,279.1421203613281,283.0262451171875,295.2931823730469,299.1356506347656,293.1499938964844,293.1499938964844,278.8500061035156,33575.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554218053817748,1.0,0.0,0.0,3.722013950347901,3.7220382690429688,9.243772751688084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.513671875,0.0,1596.2767333984375,1895.4371337890625,0.0,3911.672119140625,0.9198824167251588,1.0,0.0,3.0,1.0,0.0
18111120,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8225997090339661,0.4590800404548645,0.4174005091190338,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033569335937,0.9545443058013916,0.7122870087623596,0.6764158606529236,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8868340253829956,0.5824317336082458,0.4091748595237732,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8026908040046692,0.4253554046154022,0.4076584875583648,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6730290055274963,0.2479057013988495,1.1423254013061523,285.00341796875,284.95001220703125,301.0094299316406,292.3130798339844,298.2455444335937,297.2474365234375,285.0027160644531,1.0,0.7098057270050049,0.3544196784496307,0.3544196784496307,1.0,1.0,-3.6667368412017822,0.9717127680778505,2.695024013519287,0.1469990462064743,0.955643117427826,0.955643117427826,0.0,255.04742431640625,262.0,60470.72265625,0.0,4410.0458984375,1.0,279.1421203613281,283.0262451171875,295.2931823730469,299.1356506347656,293.1499938964844,293.1499938964844,278.8500061035156,33575.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554218053817748,1.0,0.0,0.0,3.722013950347901,3.7220382690429688,9.243772751688084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.513671875,0.0,1596.2767333984375,1895.4371337890625,0.0,3911.672119140625,0.9198824167251588,1.0,0.0,3.0,1.0,0.0
18111180,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8195561766624451,0.4575827419757843,0.4164548516273498,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90167236328125,0.9509158730506896,0.7111654281616211,0.6758160591125488,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8858609795570374,0.585800051689148,0.4117917418479919,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8001779913902283,0.4251892268657684,0.4078348278999328,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6708369255065918,0.2477051466703415,1.1426790952682495,284.9015808105469,284.95001220703125,300.99627685546875,292.2991943359375,298.2369689941406,297.2430419921875,284.9024353027344,1.0,0.7116332054138184,0.3538446724414825,0.3538446724414825,1.0,1.0,-3.668673515319824,0.9704539775848388,2.6982195377349854,0.1453628987073898,0.8642306327819824,0.8642306327819824,0.0,258.3799133300781,265.0,61156.7578125,0.0,4436.25830078125,1.0,278.8577575683594,282.9010009765625,295.3226013183594,299.27764892578125,293.1499938964844,293.1499938964844,279.1499938964844,38600.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638089537620544,1.0,0.0,0.0,3.6140737533569336,3.614098072052002,8.715400099390536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.701171875,0.0,1512.833984375,1895.4371337890625,0.0,3986.4658203125,0.8993673324584961,1.0,0.0,3.0,1.0,0.0
