time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111240,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8195561766624451,0.4575827419757843,0.4164548516273498,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90167236328125,0.9509158730506896,0.7111654281616211,0.6758160591125488,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8858609795570374,0.585800051689148,0.4117917418479919,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8001779913902283,0.4251892268657684,0.4078348278999328,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6708369255065918,0.2477051466703415,1.1426790952682495,284.9015808105469,284.95001220703125,300.99627685546875,292.2991943359375,298.2369689941406,297.2430419921875,284.9024353027344,1.0,0.7116332054138184,0.3538446724414825,0.3538446724414825,1.0,1.0,-3.668673515319824,0.9704539775848388,2.6982195377349854,0.1453628987073898,0.8642306327819824,0.8642306327819824,0.0,258.3799133300781,265.0,61156.7578125,0.0,4436.25830078125,1.0,278.8577575683594,282.9010009765625,295.3226013183594,299.27764892578125,293.1499938964844,293.1499938964844,279.1499938964844,38600.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638089537620544,1.0,0.0,0.0,3.6140737533569336,3.614098072052002,8.715400099390536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.701171875,0.0,1512.833984375,1895.4371337890625,0.0,3986.4658203125,0.8993673324584961,1.0,0.0,3.0,1.0,0.0
18111300,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8181340098381042,0.4573273658752441,0.4160122871398926,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126037597656,0.9491879343986512,0.7110652923583984,0.6754931211471558,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8854936957359314,0.587969958782196,0.41313037276268,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7989931106567383,0.425375759601593,0.4078905284404754,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6697818636894226,0.2477496713399887,1.1426464319229126,285.0124206542969,284.95001220703125,300.9892883300781,292.29229736328125,298.2356262207031,297.24493408203125,285.013427734375,1.0,0.7124851942062378,0.3535571694374084,0.3535571694374084,1.0,1.0,-3.6693832874298096,0.969749629497528,2.6996335983276367,0.1443853825330734,0.9411731958389282,0.9411731958389282,0.0,259.9333801269531,265.0,60317.01171875,0.0,4447.96826171875,1.0,279.100830078125,283.0348205566406,295.2636413574219,299.0611572265625,293.1499938964844,293.1499938964844,279.1499938964844,34262.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958130419254303,1.0,0.0,0.0,3.6588191986083984,3.6588430404663086,8.932544801609765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.2177734375,0.0,1529.970947265625,1895.4371337890625,0.0,3935.90283203125,0.9075406193733216,1.0,0.0,3.0,1.0,0.0
18111360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8173165321350098,0.4572023451328277,0.4159373939037323,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00299072265625,0.9481828808784484,0.7111356258392334,0.6755800843238831,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8857715725898743,0.5902668833732605,0.4147462248802185,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7983856797218323,0.4256922304630279,0.4082043766975403,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6692317724227905,0.2478989213705063,1.1433788537979126,285.00311279296875,284.95001220703125,300.98199462890625,292.285400390625,298.2353515625,297.2482604980469,285.0020446777344,1.0,0.7134724855422974,0.3532730638980865,0.3532730638980865,1.0,1.0,-3.672597885131836,0.9698294997215272,2.702768325805664,0.1436836272478103,0.954693615436554,0.954693615436554,0.0,261.114501953125,268.0,60435.51171875,0.0,4464.26513671875,1.0,279.1430969238281,283.0263977050781,295.2644958496094,299.104736328125,293.1499938964844,293.1499938964844,278.8500061035156,33519.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956207513809204,1.0,0.0,0.0,3.721167802810669,3.721191883087158,9.239570317731704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.7880859375,0.0,1594.8719482421875,1895.4371337890625,0.0,3918.70849609375,0.9193862676620485,1.0,0.0,3.0,1.0,0.0
18111420,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8143330812454224,0.4557044208049774,0.4150001108646393,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010925292969,0.9445630311965942,0.7099366188049316,0.6749170422554016,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8849005699157715,0.5936639904975891,0.4173921048641205,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7959646582603455,0.4255001246929168,0.4083621203899383,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6671404838562012,0.2476876378059387,1.1436982154846191,284.9009704589844,284.95001220703125,300.9665832519531,292.27166748046875,298.2262878417969,297.2439270019531,284.90203857421875,1.0,0.7152736783027649,0.3527048230171203,0.3527048230171203,1.0,1.0,-3.6744401454925537,0.9685564041137696,2.705883741378784,0.1420828253030777,0.8631827235221863,0.8631827235221863,0.0,264.4342346191406,271.0,61115.265625,0.0,4490.20361328125,1.0,278.8574523925781,282.9013977050781,295.2952575683594,299.2476501464844,293.1499938964844,293.1499938964844,279.1499938964844,38673.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646416902542114,1.0,0.0,0.0,3.610525369644165,3.6105494499206543,8.698293640918564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.4033203125,0.0,1509.481689453125,1895.4371337890625,0.0,3993.85302734375,0.8985456228256226,1.0,0.0,3.0,1.0,0.0
18111480,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8143330812454224,0.4557044208049774,0.4150001108646393,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010925292969,0.9445630311965942,0.7099366188049316,0.6749170422554016,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8849005699157715,0.5936639904975891,0.4173921048641205,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7959646582603455,0.4255001246929168,0.4083621203899383,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6671404838562012,0.2476876378059387,1.1436982154846191,284.9009704589844,284.95001220703125,300.9665832519531,292.27166748046875,298.2262878417969,297.2439270019531,284.90203857421875,1.0,0.7152736783027649,0.3527048230171203,0.3527048230171203,1.0,1.0,-3.6744401454925537,0.9685564041137696,2.705883741378784,0.1420828253030777,0.8631827235221863,0.8631827235221863,0.0,264.4342346191406,271.0,61115.265625,0.0,4490.20361328125,1.0,278.8574523925781,282.9013977050781,295.2952575683594,299.2476501464844,293.1499938964844,293.1499938964844,279.1499938964844,38673.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646416902542114,1.0,0.0,0.0,3.610525369644165,3.6105494499206543,8.698293640918564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.4033203125,0.0,1509.481689453125,1895.4371337890625,0.0,3993.85302734375,0.8985456228256226,1.0,0.0,3.0,1.0,0.0
18111540,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8121170401573181,0.4553149044513702,0.4144812226295471,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028686523437,0.9418280124664308,0.7098242044448853,0.6746103763580322,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8848760724067688,0.5981688499450684,0.4203748703002929,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7942307591438293,0.4259751439094543,0.4087089002132416,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6656031012535095,0.2478698194026947,1.1443547010421753,285.0029296875,284.95001220703125,300.95001220703125,292.2580261230469,298.22412109375,297.2491760253906,285.0022277832031,1.0,0.7170864343643188,0.3521365821361542,0.3521365821361542,1.0,1.0,-3.678232669830322,0.9678940773010254,2.710338592529297,0.1404252052307129,0.953831434249878,0.953831434249878,0.0,267.1646728515625,274.0,60397.98046875,0.0,4517.9150390625,1.0,279.1420593261719,283.02740478515625,295.2378845214844,299.0750427246094,293.1499938964844,293.1499938964844,278.8500061035156,33579.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570490717887878,1.0,0.0,0.0,3.71633505821228,3.7163591384887695,9.215586942445952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.3125,0.0,1589.7864990234375,1895.4371337890625,0.0,3926.238037109375,0.918611705303192,1.0,0.0,3.0,1.0,0.0
18111600,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8121170401573181,0.4553149044513702,0.4144812226295471,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028686523437,0.9418280124664308,0.7098242044448853,0.6746103763580322,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8848760724067688,0.5981688499450684,0.4203748703002929,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7942307591438293,0.4259751439094543,0.4087089002132416,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6656031012535095,0.2478698194026947,1.1443547010421753,285.0029296875,284.95001220703125,300.95001220703125,292.2580261230469,298.22412109375,297.2491760253906,285.0022277832031,1.0,0.7170864343643188,0.3521365821361542,0.3521365821361542,1.0,1.0,-3.678232669830322,0.9678940773010254,2.710338592529297,0.1404252052307129,0.953831434249878,0.953831434249878,0.0,267.1646728515625,274.0,60397.98046875,0.0,4517.9150390625,1.0,279.1420593261719,283.02740478515625,295.2378845214844,299.0750427246094,293.1499938964844,293.1499938964844,278.8500061035156,33579.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570490717887878,1.0,0.0,0.0,3.71633505821228,3.7163591384887695,9.215586942445952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.3125,0.0,1589.7864990234375,1895.4371337890625,0.0,3926.238037109375,0.918611705303192,1.0,0.0,3.0,1.0,0.0
18111660,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8091146349906921,0.4538143277168274,0.413529098033905,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.90185546875,0.9381924271583556,0.7085460424423218,0.673861026763916,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.884060263633728,0.6015920639038086,0.4230317175388336,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7918635010719299,0.4257538616657257,0.4088330566883087,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6635797619819641,0.2476460486650467,1.1446040868759155,284.9017639160156,284.95001220703125,300.9326171875,292.2442321777344,298.2145080566406,297.24481201171875,284.9026184082031,1.0,0.718856692314148,0.3515646755695343,0.3515646755695343,1.0,1.0,-3.6798415184021,0.966531217098236,2.7133102416992188,0.1388051807880401,0.8628363013267517,0.8628363013267517,0.0,270.4960327148437,277.0,61075.27734375,0.0,4543.34033203125,1.0,278.8577880859375,282.9030456542969,295.267578125,299.21685791015625,293.1499938964844,293.1499938964844,279.1499938964844,38612.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96542090177536,1.0,0.0,0.0,3.607501983642578,3.6075260639190674,8.683732630743179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.8525390625,0.0,1505.717041015625,1895.4371337890625,0.0,4000.758544921875,0.8979174494743347,1.0,0.0,3.0,1.0,0.0
18111720,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8091146349906921,0.4538143277168274,0.413529098033905,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.90185546875,0.9381924271583556,0.7085460424423218,0.673861026763916,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.884060263633728,0.6015920639038086,0.4230317175388336,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7918635010719299,0.4257538616657257,0.4088330566883087,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6635797619819641,0.2476460486650467,1.1446040868759155,284.9017639160156,284.95001220703125,300.9326171875,292.2442321777344,298.2145080566406,297.24481201171875,284.9026184082031,1.0,0.718856692314148,0.3515646755695343,0.3515646755695343,1.0,1.0,-3.6798415184021,0.966531217098236,2.7133102416992188,0.1388051807880401,0.8628363013267517,0.8628363013267517,0.0,270.4960327148437,277.0,61075.27734375,0.0,4543.34033203125,1.0,278.8577880859375,282.9030456542969,295.267578125,299.21685791015625,293.1499938964844,293.1499938964844,279.1499938964844,38612.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96542090177536,1.0,0.0,0.0,3.607501983642578,3.6075260639190674,8.683732630743179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.8525390625,0.0,1505.717041015625,1895.4371337890625,0.0,4000.758544921875,0.8979174494743347,1.0,0.0,3.0,1.0,0.0
18111780,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8068900108337402,0.4534172117710113,0.4130087494850158,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025329589844,0.9354711174964904,0.7083534598350525,0.6734843850135803,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8840952515602112,0.6061349511146545,0.4260419309139251,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.790184497833252,0.4262009263038635,0.4091559946537018,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6621062755584717,0.2478173226118087,1.1452168226242063,285.00262451171875,284.95001220703125,300.9147644042969,292.2301025390625,298.2120666503906,297.2501220703125,285.0018920898437,1.0,0.7206427454948425,0.3509927988052368,0.3509927988052368,1.0,1.0,-3.683499813079834,0.9658082723617554,2.717691659927368,0.1371250450611114,0.9526673555374146,0.9526673555374146,0.0,273.22119140625,280.0,60353.203125,0.0,4570.734375,1.0,279.1420288085937,283.0281677246094,295.21002197265625,299.04425048828125,293.1499938964844,293.1499938964844,278.8500061035156,33583.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957862377166748,1.0,0.0,0.0,3.712849140167236,3.7128734588623047,9.198307111546456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.65625,0.0,1585.8291015625,1895.4371337890625,0.0,3933.508056640625,0.9178253412246704,1.0,0.0,3.0,1.0,0.0
18111840,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8068900108337402,0.4534172117710113,0.4130087494850158,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025329589844,0.9354711174964904,0.7083534598350525,0.6734843850135803,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8840952515602112,0.6061349511146545,0.4260419309139251,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.790184497833252,0.4262009263038635,0.4091559946537018,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6621062755584717,0.2478173226118087,1.1452168226242063,285.00262451171875,284.95001220703125,300.9147644042969,292.2301025390625,298.2120666503906,297.2501220703125,285.0018920898437,1.0,0.7206427454948425,0.3509927988052368,0.3509927988052368,1.0,1.0,-3.683499813079834,0.9658082723617554,2.717691659927368,0.1371250450611114,0.9526673555374146,0.9526673555374146,0.0,273.22119140625,280.0,60353.203125,0.0,4570.734375,1.0,279.1420288085937,283.0281677246094,295.21002197265625,299.04425048828125,293.1499938964844,293.1499938964844,278.8500061035156,33583.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957862377166748,1.0,0.0,0.0,3.712849140167236,3.7128734588623047,9.198307111546456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.65625,0.0,1585.8291015625,1895.4371337890625,0.0,3933.508056640625,0.9178253412246704,1.0,0.0,3.0,1.0,0.0
18111900,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8057036995887756,0.4527313709259033,0.4127295017242431,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8794860839844,0.9340499639511108,0.7077721953392029,0.6733038425445557,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8840442299842834,0.607917845249176,0.427531361579895,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7893202304840088,0.4261464774608612,0.4093478620052337,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6613761186599731,0.2477559447288513,1.1457359790802002,284.8797302246094,284.95001220703125,300.9056701660156,292.222900390625,298.207763671875,297.2486877441406,284.8783874511719,1.0,0.7215898036956787,0.3507068455219269,0.3507068455219269,1.0,1.0,-3.685601711273194,0.9655230641365052,2.720078706741333,0.1364462077617645,0.8676068782806396,0.8676068782806396,0.0,274.683349609375,280.0,61261.4609375,0.0,4585.8271484375,1.0,278.8964233398437,282.880615234375,295.25640869140625,299.2532958984375,293.1499938964844,293.1499938964844,278.8500061035156,37637.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640991687774658,1.0,0.0,0.0,3.679747104644776,3.679771661758423,9.03502211713203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.1640625,0.0,1578.870361328125,1895.4371337890625,0.0,3989.041259765625,0.9110898375511168,1.0,0.0,3.0,1.0,0.0
18111960,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8038671612739563,0.4519146382808685,0.4120604991912842,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9016418457031,0.9318793416023254,0.7069998979568481,0.6726704835891724,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8833592534065247,0.6095820665359497,0.4287223517894745,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7878952622413635,0.425952672958374,0.4092587828636169,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6601700782775879,0.2475838661193847,1.1454328298568726,284.9014892578125,284.95001220703125,300.896484375,292.2156066894531,298.2023010253906,297.24578857421875,284.9028015136719,1.0,0.7223875522613525,0.350432813167572,0.350432813167572,1.0,1.0,-3.6849985122680655,0.964442253112793,2.720556259155273,0.1355282664299011,0.8617245554924011,0.8617245554924011,0.0,276.544189453125,283.0,61012.94140625,0.0,4595.8544921875,1.0,278.8571472167969,282.9044189453125,295.2397155761719,299.1855163574219,293.1499938964844,293.1499938964844,279.1499938964844,38774.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662984013557434,1.0,0.0,0.0,3.6013970375061035,3.6014211177825928,8.654366752125497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.7548828125,0.0,1500.245849609375,1895.4371337890625,0.0,4008.52734375,0.8966752290725708,1.0,0.0,3.0,1.0,0.0
18112020,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8016413450241089,0.4515089392662048,0.4115276932716369,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0020446777344,0.9291688799858092,0.706727147102356,0.6722139120101929,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8834291100502014,0.6141588687896729,0.4317494630813598,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7862531542778015,0.426371306180954,0.4095518589019775,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6587448716163635,0.2477441728115081,1.1459897756576538,285.0021057128906,284.95001220703125,300.8778076171875,292.2008056640625,298.19976806640625,297.2510986328125,285.0013427734375,1.0,0.724145770072937,0.3498848080635071,0.3498848080635071,1.0,1.0,-3.688462734222412,0.9637306332588196,2.7247321605682373,0.1338998824357986,0.9513168334960938,0.9513168334960938,0.0,279.2765808105469,286.0,60301.80859375,0.0,4622.83349609375,1.0,279.1419982910156,283.02880859375,295.1807861328125,299.01171875,293.1499938964844,293.1499938964844,278.8500061035156,33593.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587119221687316,1.0,0.0,0.0,3.70918869972229,3.7092130184173584,9.180179176837556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.095703125,0.0,1581.72119140625,1895.4371337890625,0.0,3941.095458984375,0.9169452786445618,1.0,0.0,3.0,1.0,0.0
18112080,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8016413450241089,0.4515089392662048,0.4115276932716369,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0020446777344,0.9291688799858092,0.706727147102356,0.6722139120101929,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8834291100502014,0.6141588687896729,0.4317494630813598,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7862531542778015,0.426371306180954,0.4095518589019775,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6587448716163635,0.2477441728115081,1.1459897756576538,285.0021057128906,284.95001220703125,300.8778076171875,292.2008056640625,298.19976806640625,297.2510986328125,285.0013427734375,1.0,0.724145770072937,0.3498848080635071,0.3498848080635071,1.0,1.0,-3.688462734222412,0.9637306332588196,2.7247321605682373,0.1338998824357986,0.9513168334960938,0.9513168334960938,0.0,279.2765808105469,286.0,60301.80859375,0.0,4622.83349609375,1.0,279.1419982910156,283.02880859375,295.1807861328125,299.01171875,293.1499938964844,293.1499938964844,278.8500061035156,33593.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587119221687316,1.0,0.0,0.0,3.70918869972229,3.7092130184173584,9.180179176837556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.095703125,0.0,1581.72119140625,1895.4371337890625,0.0,3941.095458984375,0.9169452786445618,1.0,0.0,3.0,1.0,0.0
18112140,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7986723184585571,0.4500055611133575,0.4105687737464905,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.9256197810173036,0.7052993774414062,0.6713205575942993,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8827422261238098,0.6176276206970215,0.4344395101070404,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7840186953544617,0.4260958433151245,0.4096238613128662,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6568745374679565,0.2475002557039261,1.1461467742919922,284.9020690917969,284.95001220703125,300.8587646484375,292.1856994628906,298.1898803710937,297.24676513671875,284.9029235839844,1.0,0.7258614301681519,0.3493367731571197,0.3493367731571197,1.0,1.0,-3.689756393432617,0.9623385071754456,2.7274177074432373,0.1323191672563552,0.860999345779419,0.860999345779419,0.0,282.6064147949219,289.0,60967.296875,0.0,4647.47119140625,1.0,278.8578491210937,282.9057922363281,295.20916748046875,299.15142822265625,293.1499938964844,293.1499938964844,279.1499938964844,38628.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671126008033752,1.0,0.0,0.0,3.5987489223480225,3.598773002624512,8.64164462655026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7646484375,0.0,1496.280517578125,1895.4371337890625,0.0,4015.728759765625,0.8959903120994568,1.0,0.0,3.0,1.0,0.0
18112200,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7986723184585571,0.4500055611133575,0.4105687737464905,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.9256197810173036,0.7052993774414062,0.6713205575942993,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8827422261238098,0.6176276206970215,0.4344395101070404,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7840186953544617,0.4260958433151245,0.4096238613128662,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6568745374679565,0.2475002557039261,1.1461467742919922,284.9020690917969,284.95001220703125,300.8587646484375,292.1856994628906,298.1898803710937,297.24676513671875,284.9029235839844,1.0,0.7258614301681519,0.3493367731571197,0.3493367731571197,1.0,1.0,-3.689756393432617,0.9623385071754456,2.7274177074432373,0.1323191672563552,0.860999345779419,0.860999345779419,0.0,282.6064147949219,289.0,60967.296875,0.0,4647.47119140625,1.0,278.8578491210937,282.9057922363281,295.20916748046875,299.15142822265625,293.1499938964844,293.1499938964844,279.1499938964844,38628.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671126008033752,1.0,0.0,0.0,3.5987489223480225,3.598773002624512,8.64164462655026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7646484375,0.0,1496.280517578125,1895.4371337890625,0.0,4015.728759765625,0.8959903120994568,1.0,0.0,3.0,1.0,0.0
18112260,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7965160608291626,0.4495921432971954,0.4100389778614044,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.9229716062545776,0.7049492597579956,0.6708014011383057,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8828674554824829,0.6222349405288696,0.437492698431015,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7824335098266602,0.426487922668457,0.4098970890045166,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6555127501487732,0.2476513385772705,1.1466745138168335,285.0019836425781,284.95001220703125,300.8393859863281,292.1703186035156,298.18731689453125,297.25213623046875,285.00128173828125,1.0,0.7275953888893127,0.3488235771656036,0.3488235771656036,1.0,1.0,-3.6931214332580566,0.9617002606391908,2.7314212322235107,0.1307883113622665,0.9500191807746888,0.9500191807746888,0.0,285.32928466796875,292.0,60245.12890625,0.0,4674.18798828125,1.0,279.1419677734375,283.0300598144531,295.1502685546875,298.97735595703125,293.1499938964844,293.1499938964844,278.8500061035156,33586.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595550894737244,1.0,0.0,0.0,3.704323768615722,3.704347848892212,9.156113378594456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.90234375,0.0,1576.1221923828125,1895.4371337890625,0.0,3948.61865234375,0.9159092903137208,1.0,0.0,3.0,1.0,0.0
18112320,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7965160608291626,0.4495921432971954,0.4100389778614044,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.9229716062545776,0.7049492597579956,0.6708014011383057,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8828674554824829,0.6222349405288696,0.437492698431015,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7824335098266602,0.426487922668457,0.4098970890045166,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6555127501487732,0.2476513385772705,1.1466745138168335,285.0019836425781,284.95001220703125,300.8393859863281,292.1703186035156,298.18731689453125,297.25213623046875,285.00128173828125,1.0,0.7275953888893127,0.3488235771656036,0.3488235771656036,1.0,1.0,-3.6931214332580566,0.9617002606391908,2.7314212322235107,0.1307883113622665,0.9500191807746888,0.9500191807746888,0.0,285.32928466796875,292.0,60245.12890625,0.0,4674.18798828125,1.0,279.1419677734375,283.0300598144531,295.1502685546875,298.97735595703125,293.1499938964844,293.1499938964844,278.8500061035156,33586.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595550894737244,1.0,0.0,0.0,3.704323768615722,3.704347848892212,9.156113378594456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.90234375,0.0,1576.1221923828125,1895.4371337890625,0.0,3948.61865234375,0.9159092903137208,1.0,0.0,3.0,1.0,0.0
18112380,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7936223745346069,0.4480879306793213,0.4090774655342102,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90240478515625,0.9195117354393004,0.7034498453140259,0.6698392629623413,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8822367787361145,0.6257213950157166,0.4401960968971252,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7802633047103882,0.4261870682239532,0.4099448621273041,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.653714656829834,0.2473988831043243,1.146793007850647,284.9023132324219,284.95001220703125,300.8196716308594,292.1547241210937,298.1773681640625,297.247802734375,284.90313720703125,1.0,0.7292855978012085,0.3483103811740875,0.3483103811740875,1.0,1.0,-3.6942696571350098,0.9603732228279114,2.733896493911743,0.1293043345212936,0.8600030541419983,0.8600030541419983,0.0,288.6581420898437,295.0,60905.00390625,0.0,4698.4541015625,1.0,278.85791015625,282.90740966796875,295.17822265625,299.1163635253906,293.1499938964844,293.1499938964844,279.1499938964844,38630.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679637551307678,1.0,0.0,0.0,3.5936944484710693,3.5937182903289795,8.61738669755141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.076171875,0.0,1490.800048828125,1895.4371337890625,0.0,4023.249267578125,0.8948703408241272,1.0,0.0,3.0,1.0,0.0
18112440,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7936223745346069,0.4480879306793213,0.4090774655342102,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90240478515625,0.9195117354393004,0.7034498453140259,0.6698392629623413,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8822367787361145,0.6257213950157166,0.4401960968971252,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7802633047103882,0.4261870682239532,0.4099448621273041,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.653714656829834,0.2473988831043243,1.146793007850647,284.9023132324219,284.95001220703125,300.8196716308594,292.1547241210937,298.1773681640625,297.247802734375,284.90313720703125,1.0,0.7292855978012085,0.3483103811740875,0.3483103811740875,1.0,1.0,-3.6942696571350098,0.9603732228279114,2.733896493911743,0.1293043345212936,0.8600030541419983,0.8600030541419983,0.0,288.6581420898437,295.0,60905.00390625,0.0,4698.4541015625,1.0,278.85791015625,282.90740966796875,295.17822265625,299.1163635253906,293.1499938964844,293.1499938964844,279.1499938964844,38630.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679637551307678,1.0,0.0,0.0,3.5936944484710693,3.5937182903289795,8.61738669755141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.076171875,0.0,1490.800048828125,1895.4371337890625,0.0,4023.249267578125,0.8948703408241272,1.0,0.0,3.0,1.0,0.0
18112500,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7922811508178711,0.447816401720047,0.4086298644542694,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116882324219,0.9178919196128844,0.7031553983688354,0.6693419814109802,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8820322155952454,0.627979576587677,0.4415861368179321,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7792416214942932,0.4263066947460174,0.4099397361278534,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6528475880622864,0.2474178671836853,1.146651268005371,285.01153564453125,284.95001220703125,300.8097229003906,292.1468200683594,298.1755065917969,297.2497863769531,285.01239013671875,1.0,0.730072557926178,0.3480537533760071,0.3480537533760071,1.0,1.0,-3.6946210861206055,0.9596471190452576,2.734973907470703,0.1284032166004181,0.9358614683151244,0.9358614683151244,0.0,290.2043762207031,295.0,60068.3828125,0.0,4709.228515625,1.0,279.1003723144531,283.03955078125,295.11822509765625,298.8992004394531,293.1499938964844,293.1499938964844,279.1499938964844,34248.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962289333343506,1.0,0.0,0.0,3.6390492916107178,3.639072895050049,8.836273650558724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.5048828125,0.0,1507.9522705078125,1895.4371337890625,0.0,3972.966796875,0.9031088352203368,1.0,0.0,3.0,1.0,0.0
18112560,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7915107607841492,0.447666198015213,0.4085356891155243,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013732910156,0.9169228672981262,0.7030221223831177,0.6692428588867188,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8823879361152649,0.630355715751648,0.4432612955570221,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7787124514579773,0.4265517294406891,0.4101892709732055,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6523964405059814,0.2475399225950241,1.1472691297531128,285.0014953613281,284.95001220703125,300.7996826171875,292.1388854980469,298.1746826171875,297.2531433105469,285.0004272460937,1.0,0.73099285364151,0.3478005230426788,0.3478005230426788,1.0,1.0,-3.697445154190064,0.9596855044364928,2.737759590148926,0.1277631968259811,0.948434829711914,0.948434829711914,0.0,291.38818359375,298.0,60182.6484375,0.0,4724.75146484375,1.0,279.1429443359375,283.0306701660156,295.117919921875,298.9411926269531,293.1499938964844,293.1499938964844,278.8500061035156,33525.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603554010391236,1.0,0.0,0.0,3.701340675354004,3.701364755630493,9.14137274321547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.791015625,0.0,1572.264892578125,1895.4371337890625,0.0,3955.753173828125,0.914920210838318,1.0,0.0,3.0,1.0,0.0
18112620,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7887038588523865,0.446161150932312,0.4075784385204315,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90264892578125,0.9135996699333192,0.701452910900116,0.6682204604148865,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8818188905715942,0.6338564157485962,0.4459812045097351,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.776613175868988,0.4262261092662811,0.4102171659469604,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6506737470626831,0.247279554605484,1.1473606824874878,284.9025573730469,284.95001220703125,300.7794494628906,292.1228332519531,298.1646423339844,297.2488098144531,284.9033508300781,1.0,0.7326591610908508,0.3472940325736999,0.3472940325736999,1.0,1.0,-3.6984896659851074,0.9583449959754944,2.7401444911956787,0.1262910366058349,0.8589203357696533,0.8589203357696533,0.0,294.7086181640625,301.0,60836.890625,0.0,4748.7109375,1.0,278.85797119140625,282.9091491699219,295.1463623046875,299.0800170898437,293.1499938964844,293.1499938964844,279.1499938964844,38634.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688104391098022,1.0,0.0,0.0,3.588181972503662,3.5882058143615723,8.590969855504227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.6396484375,0.0,1484.8526611328125,1895.4371337890625,0.0,4030.722412109375,0.8936552405357361,1.0,0.0,3.0,1.0,0.0
18112680,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7887038588523865,0.446161150932312,0.4075784385204315,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90264892578125,0.9135996699333192,0.701452910900116,0.6682204604148865,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8818188905715942,0.6338564157485962,0.4459812045097351,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.776613175868988,0.4262261092662811,0.4102171659469604,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6506737470626831,0.247279554605484,1.1473606824874878,284.9025573730469,284.95001220703125,300.7794494628906,292.1228332519531,298.1646423339844,297.2488098144531,284.9033508300781,1.0,0.7326591610908508,0.3472940325736999,0.3472940325736999,1.0,1.0,-3.6984896659851074,0.9583449959754944,2.7401444911956787,0.1262910366058349,0.8589203357696533,0.8589203357696533,0.0,294.7086181640625,301.0,60836.890625,0.0,4748.7109375,1.0,278.85797119140625,282.9091491699219,295.1463623046875,299.0800170898437,293.1499938964844,293.1499938964844,279.1499938964844,38634.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688104391098022,1.0,0.0,0.0,3.588181972503662,3.5882058143615723,8.590969855504227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.6396484375,0.0,1484.8526611328125,1895.4371337890625,0.0,4030.722412109375,0.8936552405357361,1.0,0.0,3.0,1.0,0.0
18112740,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7866592407226562,0.4457301795482635,0.4070385992527008,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0010986328125,0.911124050617218,0.7009493112564087,0.6675634980201721,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8820139169692993,0.6385130882263184,0.4490672647953033,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7751139402389526,0.4265645444393158,0.4104426801204681,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6494118571281433,0.2474122196435928,1.1478136777877808,285.00115966796875,284.95001220703125,300.7590026855469,292.10662841796875,298.1618957519531,297.254150390625,285.0003967285156,1.0,0.7343441247940063,0.346787542104721,0.346787542104721,1.0,1.0,-3.7015693187713614,0.9576345086097716,2.743934869766236,0.1247515827417373,0.9469028115272522,0.9469028115272522,0.0,297.4313659667969,304.0,60116.01953125,0.0,4774.75830078125,1.0,279.14190673828125,283.0321044921875,295.0865478515625,298.9051208496094,293.1499938964844,293.1499938964844,278.8500061035156,33592.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612480998039246,1.0,0.0,0.0,3.694520950317383,3.694544792175293,9.107716891776364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.9013671875,0.0,1565.0340576171875,1895.4371337890625,0.0,3963.703369140625,0.913641631603241,1.0,0.0,3.0,1.0,0.0
18112800,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7866592407226562,0.4457301795482635,0.4070385992527008,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0010986328125,0.911124050617218,0.7009493112564087,0.6675634980201721,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8820139169692993,0.6385130882263184,0.4490672647953033,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7751139402389526,0.4265645444393158,0.4104426801204681,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6494118571281433,0.2474122196435928,1.1478136777877808,285.00115966796875,284.95001220703125,300.7590026855469,292.10662841796875,298.1618957519531,297.254150390625,285.0003967285156,1.0,0.7343441247940063,0.346787542104721,0.346787542104721,1.0,1.0,-3.7015693187713614,0.9576345086097716,2.743934869766236,0.1247515827417373,0.9469028115272522,0.9469028115272522,0.0,297.4313659667969,304.0,60116.01953125,0.0,4774.75830078125,1.0,279.14190673828125,283.0321044921875,295.0865478515625,298.9051208496094,293.1499938964844,293.1499938964844,278.8500061035156,33592.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612480998039246,1.0,0.0,0.0,3.694520950317383,3.694544792175293,9.107716891776364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.9013671875,0.0,1565.0340576171875,1895.4371337890625,0.0,3963.703369140625,0.913641631603241,1.0,0.0,3.0,1.0,0.0
18112860,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7839147448539734,0.4442240297794342,0.4060704708099365,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028625488281,0.907950520515442,0.6993094682693481,0.6664652824401855,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8814776539802551,0.6420254111289978,0.4517894983291626,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7730632424354553,0.4262134730815887,0.4104415476322174,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6477444171905518,0.2471432238817215,1.1478551626205444,284.9028015136719,284.95001220703125,300.73834228515625,292.0902709960937,298.1517639160156,297.2497863769531,284.903564453125,1.0,0.7359837293624878,0.3462782800197601,0.3462782800197601,1.0,1.0,-3.702416896820069,0.9562220573425292,2.746194839477539,0.1232476979494094,0.8577330708503723,0.8577330708503723,0.0,300.7599182128906,307.0,60763.85546875,0.0,4798.24365234375,1.0,278.85797119140625,282.9109802246094,295.11376953125,299.0425720214844,293.1499938964844,293.1499938964844,279.1499938964844,38640.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696583151817322,1.0,0.0,0.0,3.5823121070861816,3.582335948944092,8.562885227547667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.5576171875,0.0,1478.5504150390625,1895.4371337890625,0.0,4038.197998046875,0.8923576474189758,1.0,0.0,3.0,1.0,0.0
18112920,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7839147448539734,0.4442240297794342,0.4060704708099365,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028625488281,0.907950520515442,0.6993094682693481,0.6664652824401855,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8814776539802551,0.6420254111289978,0.4517894983291626,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7730632424354553,0.4262134730815887,0.4104415476322174,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6477444171905518,0.2471432238817215,1.1478551626205444,284.9028015136719,284.95001220703125,300.73834228515625,292.0902709960937,298.1517639160156,297.2497863769531,284.903564453125,1.0,0.7359837293624878,0.3462782800197601,0.3462782800197601,1.0,1.0,-3.702416896820069,0.9562220573425292,2.746194839477539,0.1232476979494094,0.8577330708503723,0.8577330708503723,0.0,300.7599182128906,307.0,60763.85546875,0.0,4798.24365234375,1.0,278.85797119140625,282.9109802246094,295.11376953125,299.0425720214844,293.1499938964844,293.1499938964844,279.1499938964844,38640.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696583151817322,1.0,0.0,0.0,3.5823121070861816,3.582335948944092,8.562885227547667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.5576171875,0.0,1478.5504150390625,1895.4371337890625,0.0,4038.197998046875,0.8923576474189758,1.0,0.0,3.0,1.0,0.0
18112980,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7819270491600037,0.4437851011753082,0.4055264294147491,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.000732421875,0.9056092500686646,0.6987295746803284,0.6657401323318481,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8817029595375061,0.6467030048370361,0.4548895955085754,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7716051936149597,0.4265259206295013,0.4106439054012298,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6465286612510681,0.2472673654556274,1.148273468017578,285.00079345703125,284.95001220703125,300.717529296875,292.0737609863281,298.1489562988281,297.2551574707031,285.0000305175781,1.0,0.7376444935798645,0.3457690477371216,0.3457690477371216,1.0,1.0,-3.7053568363189697,0.9554551243782043,2.749901533126831,0.1216831505298614,0.9452228546142578,0.9452228546142578,0.0,303.48175048828125,310.0,60044.03125,0.0,4823.94873046875,1.0,279.1418762207031,283.0333557128906,295.0536193847656,298.8673400878906,293.1499938964844,293.1499938964844,278.8500061035156,33592.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620797634124756,1.0,0.0,0.0,3.688857316970825,3.6888813972473145,9.079815868062724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.53515625,0.0,1558.625732421875,1895.4371337890625,0.0,3971.103515625,0.9123668670654296,1.0,0.0,3.0,1.0,0.0
18113040,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7819270491600037,0.4437851011753082,0.4055264294147491,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.000732421875,0.9056092500686646,0.6987295746803284,0.6657401323318481,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8817029595375061,0.6467030048370361,0.4548895955085754,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7716051936149597,0.4265259206295013,0.4106439054012298,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6465286612510681,0.2472673654556274,1.148273468017578,285.00079345703125,284.95001220703125,300.717529296875,292.0737609863281,298.1489562988281,297.2551574707031,285.0000305175781,1.0,0.7376444935798645,0.3457690477371216,0.3457690477371216,1.0,1.0,-3.7053568363189697,0.9554551243782043,2.749901533126831,0.1216831505298614,0.9452228546142578,0.9452228546142578,0.0,303.48175048828125,310.0,60044.03125,0.0,4823.94873046875,1.0,279.1418762207031,283.0333557128906,295.0536193847656,298.8673400878906,293.1499938964844,293.1499938964844,278.8500061035156,33592.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620797634124756,1.0,0.0,0.0,3.688857316970825,3.6888813972473145,9.079815868062724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.53515625,0.0,1558.625732421875,1895.4371337890625,0.0,3971.103515625,0.9123668670654296,1.0,0.0,3.0,1.0,0.0
