time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113100,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7808738350868225,0.4430885016918182,0.4052303731441498,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8798217773437,0.9044065475463868,0.6979604363441467,0.6653785109519958,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8817389011383057,0.6485153436660767,0.4564107358455658,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7708497047424316,0.4264028668403625,0.4107712507247925,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6459243297576904,0.2471818774938583,1.1486872434616089,284.8800048828125,284.95001220703125,300.70709228515625,292.06549072265625,298.14434814453125,297.25360107421875,284.8789978027344,1.0,0.7385258078575134,0.3455144166946411,0.3455144166946411,1.0,1.0,-3.707054376602173,0.955133855342865,2.751920461654663,0.1210579723119735,0.8611021041870117,0.8611021041870117,0.0,304.9500427246094,310.0,60922.51953125,0.0,4838.13671875,1.0,278.8973693847656,282.88873291015625,295.0989685058594,299.0731811523437,293.1499938964844,293.1499938964844,278.8500061035156,37797.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683218598365784,1.0,0.0,0.0,3.652448177337648,3.652472496032715,8.901463388610864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.47265625,0.0,1549.3489990234375,1895.4371337890625,0.0,4026.41064453125,0.9050070643424988,1.0,0.0,3.0,1.0,0.0
18113160,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7792689204216003,0.442277580499649,0.4045628309249878,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029541015625,0.9026556015014648,0.6970192790031433,0.6645820140838623,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8812189102172852,0.6502231955528259,0.4576247632503509,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7696207761764526,0.4261508584022522,0.4106241762638092,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6449285745620728,0.2469913810491562,1.1482934951782229,284.9028015136719,284.95001220703125,300.69659423828125,292.05718994140625,298.1387634277344,297.2507629394531,284.9040832519531,1.0,0.7392613887786865,0.345272034406662,0.345272034406662,1.0,1.0,-3.7061052322387695,0.954046666622162,2.752058744430542,0.120207704603672,0.8563323616981506,0.8563323616981506,0.0,306.8020324707031,313.0,60671.64453125,0.0,4847.1298828125,1.0,278.8572998046875,282.91326904296875,295.0814208984375,299.00469970703125,293.1499938964844,293.1499938964844,279.1499938964844,38819.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705275297164916,1.0,0.0,0.0,3.573662757873535,3.5736865997314453,8.521586210008536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.65966796875,0.0,1470.544677734375,1895.4371337890625,0.0,4045.85400390625,0.8905903100967407,1.0,0.0,3.0,1.0,0.0
18113220,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7773253917694092,0.4418305456638336,0.4040065109729767,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00030517578125,0.9004339575767517,0.6963625550270081,0.6637800931930542,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8814588189125061,0.6549193263053894,0.4607302546501159,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7681924700737,0.4264372885227203,0.4107989072799682,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6437481641769409,0.2471070438623428,1.1486670970916748,285.0003967285156,284.95001220703125,300.6755676269531,292.0404968261719,298.135986328125,297.2561340332031,284.9996032714844,1.0,0.7408968210220337,0.3447872400283813,0.3447872400283813,1.0,1.0,-3.708857297897339,0.9532984495162964,2.755558967590332,0.1187012940645217,0.9434823989868164,0.9434823989868164,0.0,309.5321044921875,316.0,59968.53125,0.0,4872.4052734375,1.0,279.14178466796875,283.0346374511719,295.0202941894531,298.8289489746094,293.1499938964844,293.1499938964844,278.8500061035156,33592.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628990292549132,1.0,0.0,0.0,3.682948350906372,3.682972192764282,9.050749554262438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.625,0.0,1551.957275390625,1895.4371337890625,0.0,3978.3857421875,0.911037027835846,1.0,0.0,3.0,1.0,0.0
18113280,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7773253917694092,0.4418305456638336,0.4040065109729767,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00030517578125,0.9004339575767517,0.6963625550270081,0.6637800931930542,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8814588189125061,0.6549193263053894,0.4607302546501159,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7681924700737,0.4264372885227203,0.4107989072799682,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6437481641769409,0.2471070438623428,1.1486670970916748,285.0003967285156,284.95001220703125,300.6755676269531,292.0404968261719,298.135986328125,297.2561340332031,284.9996032714844,1.0,0.7408968210220337,0.3447872400283813,0.3447872400283813,1.0,1.0,-3.708857297897339,0.9532984495162964,2.755558967590332,0.1187012940645217,0.9434823989868164,0.9434823989868164,0.0,309.5321044921875,316.0,59968.53125,0.0,4872.4052734375,1.0,279.14178466796875,283.0346374511719,295.0202941894531,298.8289489746094,293.1499938964844,293.1499938964844,278.8500061035156,33592.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628990292549132,1.0,0.0,0.0,3.682948350906372,3.682972192764282,9.050749554262438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.625,0.0,1551.957275390625,1895.4371337890625,0.0,3978.3857421875,0.911037027835846,1.0,0.0,3.0,1.0,0.0
18113340,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7747310996055603,0.4403235912322998,0.4030326902866363,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9034118652344,0.8975600004196167,0.6945834159851074,0.6625462770462036,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8810009360313416,0.658447802066803,0.4634643495082855,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7662537693977356,0.426038384437561,0.4107507765293121,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6421963572502136,0.246823564171791,1.1486390829086304,284.9033508300781,284.95001220703125,300.6544494628906,292.0237731933594,298.1258239746094,297.251708984375,284.9040832519531,1.0,0.7424870133399963,0.3443024456501007,0.3443024456501007,1.0,1.0,-3.70940899848938,0.951870322227478,2.7575385570526123,0.1172465682029724,0.8552440404891968,0.8552440404891968,0.0,312.8593139648437,319.0,60604.359375,0.0,4895.08984375,1.0,278.8580627441406,282.9150085449219,295.0472106933594,298.9653625488281,293.1499938964844,293.1499938964844,279.1499938964844,38647.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712963104248048,1.0,0.0,0.0,3.5694832801818848,3.569507122039795,8.501665433868766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.89208984375,0.0,1464.7899169921875,1895.4371337890625,0.0,4052.618408203125,0.889521598815918,1.0,0.0,3.0,1.0,0.0
18113400,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7747310996055603,0.4403235912322998,0.4030326902866363,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9034118652344,0.8975600004196167,0.6945834159851074,0.6625462770462036,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8810009360313416,0.658447802066803,0.4634643495082855,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7662537693977356,0.426038384437561,0.4107507765293121,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6421963572502136,0.246823564171791,1.1486390829086304,284.9033508300781,284.95001220703125,300.6544494628906,292.0237731933594,298.1258239746094,297.251708984375,284.9040832519531,1.0,0.7424870133399963,0.3443024456501007,0.3443024456501007,1.0,1.0,-3.70940899848938,0.951870322227478,2.7575385570526123,0.1172465682029724,0.8552440404891968,0.8552440404891968,0.0,312.8593139648437,319.0,60604.359375,0.0,4895.08984375,1.0,278.8580627441406,282.9150085449219,295.0472106933594,298.9653625488281,293.1499938964844,293.1499938964844,279.1499938964844,38647.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712963104248048,1.0,0.0,0.0,3.5694832801818848,3.569507122039795,8.501665433868766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.89208984375,0.0,1464.7899169921875,1895.4371337890625,0.0,4052.618408203125,0.889521598815918,1.0,0.0,3.0,1.0,0.0
18113460,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7728550434112549,0.43986776471138,0.4024794995784759,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000305175781,0.8953737020492554,0.6938509345054626,0.6616848111152649,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8812763094902039,0.6631583571434021,0.4665863811969757,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7648729681968689,0.426299512386322,0.4109079241752624,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6410637497901917,0.2469318360090255,1.14899480342865,285.0000915527344,284.95001220703125,300.6333312988281,292.00701904296875,298.1231689453125,297.257080078125,284.99932861328125,1.0,0.7441006302833557,0.3438512086868286,0.3438512086868286,1.0,1.0,-3.7120707035064697,0.9511972665786744,2.760873317718506,0.1158390641212463,0.9417330026626588,0.9417330026626588,0.0,315.5803527832031,322.0,59889.6640625,0.0,4920.099609375,1.0,279.14178466796875,283.0361022949219,294.9866943359375,298.7900390625,293.1499938964844,293.1499938964844,278.8500061035156,33587.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963689148426056,1.0,0.0,0.0,3.67667555809021,3.67669939994812,9.019946105581766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.2861328125,0.0,1544.8702392578125,1895.4371337890625,0.0,3985.40234375,0.909622311592102,1.0,0.0,3.0,1.0,0.0
18113520,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7728550434112549,0.43986776471138,0.4024794995784759,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000305175781,0.8953737020492554,0.6938509345054626,0.6616848111152649,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8812763094902039,0.6631583571434021,0.4665863811969757,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7648729681968689,0.426299512386322,0.4109079241752624,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6410637497901917,0.2469318360090255,1.14899480342865,285.0000915527344,284.95001220703125,300.6333312988281,292.00701904296875,298.1231689453125,297.257080078125,284.99932861328125,1.0,0.7441006302833557,0.3438512086868286,0.3438512086868286,1.0,1.0,-3.7120707035064697,0.9511972665786744,2.760873317718506,0.1158390641212463,0.9417330026626588,0.9417330026626588,0.0,315.5803527832031,322.0,59889.6640625,0.0,4920.099609375,1.0,279.14178466796875,283.0361022949219,294.9866943359375,298.7900390625,293.1499938964844,293.1499938964844,278.8500061035156,33587.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963689148426056,1.0,0.0,0.0,3.67667555809021,3.67669939994812,9.019946105581766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.2861328125,0.0,1544.8702392578125,1895.4371337890625,0.0,3985.40234375,0.909622311592102,1.0,0.0,3.0,1.0,0.0
18113580,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7703348398208618,0.4383600056171417,0.4015026390552521,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037475585937,0.8925403356552124,0.6920042634010315,0.6603851318359375,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8808521032333374,0.666690468788147,0.4693234860897064,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7629873156547546,0.4258773624897003,0.4108370840549469,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.639564037322998,0.2466419786214828,1.1489366292953491,284.9036865234375,284.95001220703125,300.6121520996094,291.9902648925781,298.1130676269531,297.2526550292969,284.9044189453125,1.0,0.745667040348053,0.3434000015258789,0.3434000015258789,1.0,1.0,-3.71247935295105,0.949833869934082,2.762645483016968,0.1144808232784271,0.8539758920669556,0.8539758920669556,0.0,318.9070739746094,325.0,60520.4140625,0.0,4942.39013671875,1.0,278.8581237792969,282.91717529296875,295.013671875,298.9261779785156,293.1499938964844,293.1499938964844,279.1499938964844,38646.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720850586891174,1.0,0.0,0.0,3.5627267360687256,3.5627503395080566,8.469510817121773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.6318359375,0.0,1457.550048828125,1895.4371337890625,0.0,4059.55078125,0.8880249261856079,1.0,0.0,3.0,1.0,0.0
18113640,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7703348398208618,0.4383600056171417,0.4015026390552521,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037475585937,0.8925403356552124,0.6920042634010315,0.6603851318359375,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8808521032333374,0.666690468788147,0.4693234860897064,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7629873156547546,0.4258773624897003,0.4108370840549469,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.639564037322998,0.2466419786214828,1.1489366292953491,284.9036865234375,284.95001220703125,300.6121520996094,291.9902648925781,298.1130676269531,297.2526550292969,284.9044189453125,1.0,0.745667040348053,0.3434000015258789,0.3434000015258789,1.0,1.0,-3.71247935295105,0.949833869934082,2.762645483016968,0.1144808232784271,0.8539758920669556,0.8539758920669556,0.0,318.9070739746094,325.0,60520.4140625,0.0,4942.39013671875,1.0,278.8581237792969,282.91717529296875,295.013671875,298.9261779785156,293.1499938964844,293.1499938964844,279.1499938964844,38646.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720850586891174,1.0,0.0,0.0,3.5627267360687256,3.5627503395080566,8.469510817121773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.6318359375,0.0,1457.550048828125,1895.4371337890625,0.0,4059.55078125,0.8880249261856079,1.0,0.0,3.0,1.0,0.0
18113700,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7691757678985596,0.4380727112293243,0.4010518193244934,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.01080322265625,0.8912068009376526,0.6915265917778015,0.6597268581390381,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8807486295700073,0.6689990758895874,0.4707403182983398,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7621031999588013,0.425935685634613,0.4107779264450073,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6388404965400696,0.2466422915458679,1.1487205028533936,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.1112670898437,297.25469970703125,285.0113830566406,1.0,0.7463964223861694,0.343174397945404,0.343174397945404,1.0,1.0,-3.712510824203491,0.9491055011749268,2.7634053230285645,0.1136494651436805,0.928477942943573,0.928477942943573,0.0,320.44549560546875,325.0,59696.30859375,0.0,4952.255859375,1.0,279.0996398925781,283.046875,294.9530944824219,298.70928955078125,293.1499938964844,293.1499938964844,279.1499938964844,34206.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663900136947632,1.0,0.0,0.0,3.609341859817505,3.6093649864196777,8.692592246006825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.09765625,0.0,1475.131103515625,1895.4371337890625,0.0,4009.338134765625,0.8964406847953796,1.0,0.0,3.0,1.0,0.0
18113760,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7685036063194275,0.4378957748413086,0.4009378552436828,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.99951171875,0.8903687596321106,0.6911977529525757,0.659450113773346,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8811377882957458,0.6714133024215698,0.4724474251270294,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7616344690322876,0.4261127412319183,0.4109673500061035,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6384618878364563,0.2467422783374786,1.149250864982605,284.9996032714844,284.95001220703125,300.5910339355469,291.9735107421875,298.1104431152344,297.25799560546875,284.9985656738281,1.0,0.7472559213638306,0.3429523706436157,0.3429523706436157,1.0,1.0,-3.714958429336548,0.9491167068481444,2.765841722488404,0.1130680218338966,0.9398480653762816,0.9398480653762816,0.0,321.6351318359375,328.0,59808.90234375,0.0,4966.9638671875,1.0,279.1427001953125,283.0372009277344,294.9522399902344,298.7503356933594,293.1499938964844,293.1499938964844,278.8500061035156,33514.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644141793251038,1.0,0.0,0.0,3.671934604644776,3.6719582080841056,8.996697715701885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.9755859375,0.0,1539.0006103515625,1895.4371337890625,0.0,3991.835205078125,0.9082874059677124,1.0,0.0,3.0,1.0,0.0
18113820,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7660667300224304,0.4363872706890106,0.3999650478363037,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8875875473022461,0.6892865300178528,0.6580944061279297,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8807536363601685,0.6749445796012878,0.4751908481121063,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7598079442977905,0.4256680309772491,0.4108785092830658,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6370164155960083,0.2464467287063598,1.149175047874451,284.90399169921875,284.95001220703125,300.5699462890625,291.956787109375,298.10040283203125,297.2535400390625,284.9047241210937,1.0,0.7488004565238953,0.342508316040039,0.342508316040039,1.0,1.0,-3.715269327163696,0.9477452635765076,2.767524242401123,0.1117267981171608,0.8526838421821594,0.8526838421821594,0.0,324.9534606933594,331.0,60433.4375,0.0,4988.93603515625,1.0,278.85821533203125,282.9193725585937,294.9801940917969,298.8868408203125,293.1499938964844,293.1499938964844,279.1499938964844,38645.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97284597158432,1.0,0.0,0.0,3.5557546615600586,3.5557782649993896,8.436394978161843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.10888671875,0.0,1450.10693359375,1895.4371337890625,0.0,4066.232666015625,0.8864832520484924,1.0,0.0,3.0,1.0,0.0
18113880,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7660667300224304,0.4363872706890106,0.3999650478363037,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8875875473022461,0.6892865300178528,0.6580944061279297,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8807536363601685,0.6749445796012878,0.4751908481121063,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7598079442977905,0.4256680309772491,0.4108785092830658,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6370164155960083,0.2464467287063598,1.149175047874451,284.90399169921875,284.95001220703125,300.5699462890625,291.956787109375,298.10040283203125,297.2535400390625,284.9047241210937,1.0,0.7488004565238953,0.342508316040039,0.342508316040039,1.0,1.0,-3.715269327163696,0.9477452635765076,2.767524242401123,0.1117267981171608,0.8526838421821594,0.8526838421821594,0.0,324.9534606933594,331.0,60433.4375,0.0,4988.93603515625,1.0,278.85821533203125,282.9193725585937,294.9801940917969,298.8868408203125,293.1499938964844,293.1499938964844,279.1499938964844,38645.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97284597158432,1.0,0.0,0.0,3.5557546615600586,3.5557782649993896,8.436394978161843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.10888671875,0.0,1450.10693359375,1895.4371337890625,0.0,4066.232666015625,0.8864832520484924,1.0,0.0,3.0,1.0,0.0
18113940,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7642975449562073,0.4359131157398224,0.3994014263153076,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9992980957031,0.8854508996009827,0.6884087324142456,0.6571030616760254,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8810648322105408,0.679672122001648,0.4783243238925934,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.758496880531311,0.4258783459663391,0.4109911918640136,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6359539031982422,0.2465402483940124,1.1494745016098022,284.9993591308594,284.95001220703125,300.5489501953125,291.9401550292969,298.09783935546875,297.25885009765625,284.99859619140625,1.0,0.7503687143325806,0.3420642614364624,0.3420642614364624,1.0,1.0,-3.7176549434661865,0.9470089673995972,2.770646095275879,0.1103204190731048,0.93809974193573,0.93809974193573,0.0,327.6751708984375,334.0,59724.83984375,0.0,5013.2421875,1.0,279.14166259765625,283.0390319824219,294.919677734375,298.7118530273437,293.1499938964844,293.1499938964844,278.8500061035156,33581.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652096033096312,1.0,0.0,0.0,3.663708925247192,3.663732767105103,8.956436090556963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.78125,0.0,1530.3115234375,1895.4371337890625,0.0,3998.88623046875,0.9067004323005676,1.0,0.0,3.0,1.0,0.0
18114000,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7642975449562073,0.4359131157398224,0.3994014263153076,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9992980957031,0.8854508996009827,0.6884087324142456,0.6571030616760254,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8810648322105408,0.679672122001648,0.4783243238925934,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.758496880531311,0.4258783459663391,0.4109911918640136,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6359539031982422,0.2465402483940124,1.1494745016098022,284.9993591308594,284.95001220703125,300.5489501953125,291.9401550292969,298.09783935546875,297.25885009765625,284.99859619140625,1.0,0.7503687143325806,0.3420642614364624,0.3420642614364624,1.0,1.0,-3.7176549434661865,0.9470089673995972,2.770646095275879,0.1103204190731048,0.93809974193573,0.93809974193573,0.0,327.6751708984375,334.0,59724.83984375,0.0,5013.2421875,1.0,279.14166259765625,283.0390319824219,294.919677734375,298.7118530273437,293.1499938964844,293.1499938964844,278.8500061035156,33581.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652096033096312,1.0,0.0,0.0,3.663708925247192,3.663732767105103,8.956436090556963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.78125,0.0,1530.3115234375,1895.4371337890625,0.0,3998.88623046875,0.9067004323005676,1.0,0.0,3.0,1.0,0.0
18114060,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7619217038154602,0.4344038665294647,0.3984180986881256,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90435791015625,0.8827028274536133,0.6864359378814697,0.655678927898407,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8806953430175781,0.6831983923912048,0.4810580313205719,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7567101716995239,0.4254104793071747,0.4108751118183136,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6345446109771729,0.2462381422519683,1.149356722831726,284.904296875,284.95001220703125,300.5280456542969,291.9236145019531,298.0878295898437,297.2543640136719,284.9049987792969,1.0,0.7518882751464844,0.3416183292865753,0.3416183292865753,1.0,1.0,-3.717775821685791,0.9455726146697998,2.772203207015991,0.1089541614055633,0.851320743560791,0.851320743560791,0.0,331.0009460449219,337.0,60344.06640625,0.0,5034.72265625,1.0,278.8582458496094,282.92156982421875,294.9469299316406,298.8475646972656,293.1499938964844,293.1499938964844,279.1499938964844,38647.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735864996910096,1.0,0.0,0.0,3.548633813858032,3.548657417297364,8.402638513871352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.40478515625,0.0,1442.54931640625,1895.4371337890625,0.0,4072.728759765625,0.884906530380249,1.0,0.0,3.0,1.0,0.0
18114120,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7619217038154602,0.4344038665294647,0.3984180986881256,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90435791015625,0.8827028274536133,0.6864359378814697,0.655678927898407,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8806953430175781,0.6831983923912048,0.4810580313205719,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7567101716995239,0.4254104793071747,0.4108751118183136,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6345446109771729,0.2462381422519683,1.149356722831726,284.904296875,284.95001220703125,300.5280456542969,291.9236145019531,298.0878295898437,297.2543640136719,284.9049987792969,1.0,0.7518882751464844,0.3416183292865753,0.3416183292865753,1.0,1.0,-3.717775821685791,0.9455726146697998,2.772203207015991,0.1089541614055633,0.851320743560791,0.851320743560791,0.0,331.0009460449219,337.0,60344.06640625,0.0,5034.72265625,1.0,278.8582458496094,282.92156982421875,294.9469299316406,298.8475646972656,293.1499938964844,293.1499938964844,279.1499938964844,38647.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735864996910096,1.0,0.0,0.0,3.548633813858032,3.548657417297364,8.402638513871352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.40478515625,0.0,1442.54931640625,1895.4371337890625,0.0,4072.728759765625,0.884906530380249,1.0,0.0,3.0,1.0,0.0
18114180,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7602055668830872,0.4339214563369751,0.3978501260280609,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989013671875,0.8805950880050659,0.685491681098938,0.6546282768249512,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8810207843780518,0.6879278421401978,0.4841928780078888,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7554325461387634,0.4255962967872619,0.4109663069248199,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6335129141807556,0.2463248521089553,1.149629831314087,284.9989929199219,284.95001220703125,300.5072937011719,291.9071655273437,298.0853271484375,297.2596435546875,284.99822998046875,1.0,0.7534343600273132,0.3411724269390106,0.3411724269390106,1.0,1.0,-3.720028877258301,0.9447870850563048,2.7752418518066406,0.1075301542878151,0.9362055659294128,0.9362055659294128,0.0,333.7217102050781,340.0,59638.34765625,0.0,5058.67626953125,1.0,279.1416015625,283.0405578613281,294.88653564453125,298.6728515625,293.1499938964844,293.1499938964844,278.8500061035156,33579.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659219980239868,1.0,0.0,0.0,3.6569020748138414,3.656925678253174,8.92318666956271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.638671875,0.0,1522.7156982421875,1895.4371337890625,0.0,4005.1962890625,0.9051681756973268,1.0,0.0,3.0,1.0,0.0
18114240,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7602055668830872,0.4339214563369751,0.3978501260280609,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989013671875,0.8805950880050659,0.685491681098938,0.6546282768249512,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8810207843780518,0.6879278421401978,0.4841928780078888,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7554325461387634,0.4255962967872619,0.4109663069248199,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6335129141807556,0.2463248521089553,1.149629831314087,284.9989929199219,284.95001220703125,300.5072937011719,291.9071655273437,298.0853271484375,297.2596435546875,284.99822998046875,1.0,0.7534343600273132,0.3411724269390106,0.3411724269390106,1.0,1.0,-3.720028877258301,0.9447870850563048,2.7752418518066406,0.1075301542878151,0.9362055659294128,0.9362055659294128,0.0,333.7217102050781,340.0,59638.34765625,0.0,5058.67626953125,1.0,279.1416015625,283.0405578613281,294.88653564453125,298.6728515625,293.1499938964844,293.1499938964844,278.8500061035156,33579.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659219980239868,1.0,0.0,0.0,3.6569020748138414,3.656925678253174,8.92318666956271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.638671875,0.0,1522.7156982421875,1895.4371337890625,0.0,4005.1962890625,0.9051681756973268,1.0,0.0,3.0,1.0,0.0
18114300,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7592897415161133,0.4332161843776703,0.3975373804569244,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8803100585937,0.879490315914154,0.6845535039901733,0.6540989279747009,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8810997605323792,0.689730703830719,0.4857172667980194,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7547661066055298,0.4254109561443329,0.4110332727432251,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6329970359802246,0.2462209910154342,1.1499590873718262,284.8804626464844,284.95001220703125,300.4969787597656,291.89898681640625,298.0807800292969,297.2579345703125,284.87969970703125,1.0,0.7542545795440674,0.3409494459629059,0.3409494459629059,1.0,1.0,-3.721334218978882,0.944441556930542,2.77689266204834,0.1069697439670562,0.8532713055610657,0.8532713055610657,0.0,335.1962890625,340.0,60488.73828125,0.0,5071.9013671875,1.0,278.89813232421875,282.8988342285156,294.93218994140625,298.8772888183594,293.1499938964844,293.1499938964844,278.8500061035156,37922.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721403121948242,1.0,0.0,0.0,3.6174862384796143,3.617510318756104,8.731866500966134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.5556640625,0.0,1511.5491943359375,1895.4371337890625,0.0,4060.0361328125,0.8972594141960144,1.0,0.0,3.0,1.0,0.0
18114360,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7579084634780884,0.4324133992195129,0.3968701958656311,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047241210937,0.877902090549469,0.6834644675254822,0.6531546711921692,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8806827664375305,0.6914456486701965,0.4869258105754852,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.753699541091919,0.42510786652565,0.4108324348926544,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6321480870246887,0.2460183352231979,1.149495244026184,284.90460205078125,284.95001220703125,300.4867248535156,291.8908386230469,298.0754089355469,297.2550964355469,284.9057006835937,1.0,0.754932701587677,0.3407386839389801,0.3407386839389801,1.0,1.0,-3.720051765441896,0.9433570504188538,2.776694774627685,0.1061946898698806,0.8500011563301086,0.8500011563301086,0.0,337.0392150878906,343.0,60242.24609375,0.0,5079.8291015625,1.0,278.8580322265625,282.9243469238281,294.91455078125,298.808837890625,293.1499938964844,293.1499938964844,279.1499938964844,38759.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742920994758606,1.0,0.0,0.0,3.539633274078369,3.539656639099121,8.360068477486493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.638671875,0.0,1433.834716796875,1895.4371337890625,0.0,4078.9130859375,0.8830325603485107,1.0,0.0,3.0,1.0,0.0
18114420,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7562354207038879,0.4319211840629577,0.3962919414043426,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984741210937,0.8758173584938049,0.6824570298194885,0.6520434021949768,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8810103535652161,0.6961705088615417,0.4900530576705932,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7524474263191223,0.4252686500549316,0.4108993411064148,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6311390995979309,0.2460981756448745,1.1497372388839722,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.07305908203125,297.2603454589844,284.9977722167969,1.0,0.7564566731452942,0.3403171300888061,0.3403171300888061,1.0,1.0,-3.722143888473511,0.9426006078720092,2.779543161392212,0.1048369035124778,0.9343239665031432,0.9343239665031432,0.0,339.7665100097656,346.0,59551.1328125,0.0,5103.38671875,1.0,279.1415405273437,283.0420227050781,294.8540344238281,298.6344299316406,293.1499938964844,293.1499938964844,278.8500061035156,33576.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966597855091095,1.0,0.0,0.0,3.6501173973083496,3.6501410007476807,8.890106641956663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.5947265625,0.0,1515.1676025390625,1895.4371337890625,0.0,4011.177001953125,0.9036401510238647,1.0,0.0,3.0,1.0,0.0
18114480,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7562354207038879,0.4319211840629577,0.3962919414043426,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984741210937,0.8758173584938049,0.6824570298194885,0.6520434021949768,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8810103535652161,0.6961705088615417,0.4900530576705932,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7524474263191223,0.4252686500549316,0.4108993411064148,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6311390995979309,0.2460981756448745,1.1497372388839722,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.07305908203125,297.2603454589844,284.9977722167969,1.0,0.7564566731452942,0.3403171300888061,0.3403171300888061,1.0,1.0,-3.722143888473511,0.9426006078720092,2.779543161392212,0.1048369035124778,0.9343239665031432,0.9343239665031432,0.0,339.7665100097656,346.0,59551.1328125,0.0,5103.38671875,1.0,279.1415405273437,283.0420227050781,294.8540344238281,298.6344299316406,293.1499938964844,293.1499938964844,278.8500061035156,33576.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966597855091095,1.0,0.0,0.0,3.6501173973083496,3.6501410007476807,8.890106641956663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.5947265625,0.0,1515.1676025390625,1895.4371337890625,0.0,4011.177001953125,0.9036401510238647,1.0,0.0,3.0,1.0,0.0
18114540,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.753997266292572,0.4304112792015075,0.3953025341033935,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049987792969,0.8731639981269836,0.6803767681121826,0.6505112051963806,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8806816935539246,0.699672520160675,0.492770254611969,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7507514953613281,0.4247572124004364,0.4107396006584167,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6298027634620667,0.2457854151725769,1.1495654582977295,284.9049377441406,284.95001220703125,300.4461975097656,291.8587341308594,298.0632629394531,297.2557067871094,284.90557861328125,1.0,0.7579315304756165,0.3398956060409546,0.3398956060409546,1.0,1.0,-3.721989870071411,0.9411589503288268,2.7808308601379395,0.1035291329026222,0.8485956788063049,0.8485956788063049,0.0,343.0904846191406,349.0,60159.6171875,0.0,5124.06787109375,1.0,278.8583374023437,282.9261779785156,294.88189697265625,298.77008056640625,293.1499938964844,293.1499938964844,279.1499938964844,38646.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749428033828736,1.0,0.0,0.0,3.533940553665161,3.533963918685913,8.333199730259366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.85400390625,0.0,1427.009521484375,1895.4371337890625,0.0,4084.610595703125,0.8816552758216858,1.0,0.0,3.0,1.0,0.0
18114600,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.753997266292572,0.4304112792015075,0.3953025341033935,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049987792969,0.8731639981269836,0.6803767681121826,0.6505112051963806,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8806816935539246,0.699672520160675,0.492770254611969,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7507514953613281,0.4247572124004364,0.4107396006584167,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6298027634620667,0.2457854151725769,1.1495654582977295,284.9049377441406,284.95001220703125,300.4461975097656,291.8587341308594,298.0632629394531,297.2557067871094,284.90557861328125,1.0,0.7579315304756165,0.3398956060409546,0.3398956060409546,1.0,1.0,-3.721989870071411,0.9411589503288268,2.7808308601379395,0.1035291329026222,0.8485956788063049,0.8485956788063049,0.0,343.0904846191406,349.0,60159.6171875,0.0,5124.06787109375,1.0,278.8583374023437,282.9261779785156,294.88189697265625,298.77008056640625,293.1499938964844,293.1499938964844,279.1499938964844,38646.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749428033828736,1.0,0.0,0.0,3.533940553665161,3.533963918685913,8.333199730259366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.85400390625,0.0,1427.009521484375,1895.4371337890625,0.0,4084.610595703125,0.8816552758216858,1.0,0.0,3.0,1.0,0.0
18114660,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.752381443977356,0.429912120103836,0.3947254717350006,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99822998046875,0.8711204528808594,0.679314136505127,0.6493555307388306,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.881026029586792,0.7043908834457397,0.495897501707077,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7495357990264893,0.4248951375484466,0.4107890725135803,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6288226246833801,0.2458598017692566,1.1497923135757446,284.998291015625,284.95001220703125,300.4263000488281,291.8429870605469,298.0611267089844,297.26092529296875,284.9975280761719,1.0,0.7594354152679443,0.3395071029663086,0.3395071029663086,1.0,1.0,-3.723990678787232,0.9404781460762024,2.783512592315674,0.1022719368338584,0.9324458837509156,0.9324458837509156,0.0,345.81011962890625,352.0,59462.15625,0.0,5147.34033203125,1.0,279.1415100097656,283.0437316894531,294.8221130371094,298.59637451171875,293.1499938964844,293.1499938964844,278.8500061035156,33571.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672261476516724,1.0,0.0,0.0,3.643013000488281,3.643036603927612,8.855533906171331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.4833984375,0.0,1507.2750244140625,1895.4371337890625,0.0,4016.732666015625,0.9020403623580932,1.0,0.0,3.0,1.0,0.0
18114720,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.752381443977356,0.429912120103836,0.3947254717350006,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99822998046875,0.8711204528808594,0.679314136505127,0.6493555307388306,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.881026029586792,0.7043908834457397,0.495897501707077,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7495357990264893,0.4248951375484466,0.4107890725135803,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6288226246833801,0.2458598017692566,1.1497923135757446,284.998291015625,284.95001220703125,300.4263000488281,291.8429870605469,298.0611267089844,297.26092529296875,284.9975280761719,1.0,0.7594354152679443,0.3395071029663086,0.3395071029663086,1.0,1.0,-3.723990678787232,0.9404781460762024,2.783512592315674,0.1022719368338584,0.9324458837509156,0.9324458837509156,0.0,345.81011962890625,352.0,59462.15625,0.0,5147.34033203125,1.0,279.1415100097656,283.0437316894531,294.8221130371094,298.59637451171875,293.1499938964844,293.1499938964844,278.8500061035156,33571.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672261476516724,1.0,0.0,0.0,3.643013000488281,3.643036603927612,8.855533906171331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.4833984375,0.0,1507.2750244140625,1895.4371337890625,0.0,4016.732666015625,0.9020403623580932,1.0,0.0,3.0,1.0,0.0
18114780,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7502097487449646,0.4284027218818664,0.3937342762947082,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053955078125,0.8685196042060852,0.6771895289421082,0.6477784514427185,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8807146549224854,0.7078748941421509,0.4986026585102081,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7478832602500916,0.4243634939193725,0.4106092453002929,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6275172829627991,0.2455430775880813,1.1496000289916992,284.90533447265625,284.95001220703125,300.4067077636719,291.82745361328125,298.0515441894531,297.2562255859375,284.9059753417969,1.0,0.7608896493911743,0.3391185998916626,0.3391185998916626,1.0,1.0,-3.723717212677002,0.9391087889671326,2.7846083641052246,0.1010653898119926,0.8472678065299988,0.8472678065299988,0.0,349.1318359375,355.0,60066.75390625,0.0,5167.658203125,1.0,278.8583984375,282.9285583496094,294.8505554199219,298.7323913574219,293.1499938964844,293.1499938964844,279.1499938964844,38640.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755550026893616,1.0,0.0,0.0,3.526508092880249,3.526531219482422,8.29818361580692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.3095703125,0.0,1419.1583251953125,1895.4371337890625,0.0,4089.966552734375,0.8800069689750671,1.0,0.0,3.0,1.0,0.0
18114840,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7502097487449646,0.4284027218818664,0.3937342762947082,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053955078125,0.8685196042060852,0.6771895289421082,0.6477784514427185,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8807146549224854,0.7078748941421509,0.4986026585102081,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7478832602500916,0.4243634939193725,0.4106092453002929,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6275172829627991,0.2455430775880813,1.1496000289916992,284.90533447265625,284.95001220703125,300.4067077636719,291.82745361328125,298.0515441894531,297.2562255859375,284.9059753417969,1.0,0.7608896493911743,0.3391185998916626,0.3391185998916626,1.0,1.0,-3.723717212677002,0.9391087889671326,2.7846083641052246,0.1010653898119926,0.8472678065299988,0.8472678065299988,0.0,349.1318359375,355.0,60066.75390625,0.0,5167.658203125,1.0,278.8583984375,282.9285583496094,294.8505554199219,298.7323913574219,293.1499938964844,293.1499938964844,279.1499938964844,38640.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755550026893616,1.0,0.0,0.0,3.526508092880249,3.526531219482422,8.29818361580692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.3095703125,0.0,1419.1583251953125,1895.4371337890625,0.0,4089.966552734375,0.8800069689750671,1.0,0.0,3.0,1.0,0.0
18114900,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7492169141769409,0.4280994534492492,0.3932803571224212,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.010009765625,0.8673005104064941,0.6765636205673218,0.6469921469688416,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8806664943695068,0.7101830840110779,0.5000126361846924,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7471110820770264,0.4243650138378143,0.4105010628700256,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6268859505653381,0.2455295920372009,1.1493326425552368,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.05010986328125,297.2582397460937,285.01043701171875,1.0,0.7615676522254944,0.3389243483543396,0.3389243483543396,1.0,1.0,-3.7234623432159424,0.93839430809021,2.7850680351257324,0.100317932665348,0.9203322529792786,0.9203322529792786,0.0,350.6616516113281,355.0,59261.5703125,0.0,5176.6455078125,1.0,279.0987548828125,283.0555114746094,294.79052734375,298.51739501953125,293.1499938964844,293.1499938964844,279.1499938964844,34145.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698115587234496,1.0,0.0,0.0,3.5747082233428955,3.5747311115264893,8.526571946276817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.9462890625,0.0,1437.418212890625,1895.4371337890625,0.0,4039.54833984375,0.8886642456054688,1.0,0.0,3.0,1.0,0.0
