time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114960,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7486328482627869,0.4278959333896637,0.3931465148925781,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9976501464844,0.8665035963058472,0.6760761737823486,0.6465710997581482,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.881056010723114,0.7125822901725769,0.5017157196998596,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.74668949842453,0.4244779944419861,0.4106341600418091,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6265525221824646,0.2456116825342178,1.1497955322265625,284.99774169921875,284.95001220703125,300.387451171875,291.81219482421875,298.049560546875,297.2613830566406,284.9967041015625,1.0,0.7623722553253174,0.3387333154678345,0.3387333154678345,1.0,1.0,-3.7255585193634033,0.9383914470672609,2.7871670722961426,0.0998081192374229,0.9304565787315368,0.9304565787315368,0.0,351.8576965332031,358.0,59374.8671875,0.0,5190.52734375,1.0,279.1424255371094,283.0448913574219,294.7903137207031,298.558837890625,293.1499938964844,293.1499938964844,278.8500061035156,33493.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677645564079284,1.0,0.0,0.0,3.637783050537109,3.63780665397644,8.830126034808927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.03125,0.0,1500.9273681640625,1895.4371337890625,0.0,4021.48974609375,0.9005855321884155,1.0,0.0,3.0,1.0,0.0
18115020,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7465316653251648,0.4263862073421478,0.3921595215797424,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057312011719,0.8639644980430603,0.6739121079444885,0.6449605226516724,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.880767285823822,0.7160425782203674,0.504411518573761,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7450838685035706,0.4239262044429779,0.4104383885860443,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6252780556678772,0.2452913969755172,1.1495944261550903,284.9057006835937,284.95001220703125,300.3685302734375,291.7972106933594,298.0401306152344,297.2566223144531,284.90631103515625,1.0,0.763808012008667,0.3383511900901794,0.3383511900901794,1.0,1.0,-3.72520899772644,0.9370193481445312,2.788189649581909,0.0986218452453613,0.8459611535072327,0.8459611535072327,0.0,355.1708679199219,361.0,59973.8671875,0.0,5210.5673828125,1.0,278.8584899902344,282.930908203125,294.8201904296875,298.6957397460937,293.1499938964844,293.1499938964844,279.1499938964844,38635.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976118803024292,1.0,0.0,0.0,3.519108772277832,3.519131898880005,8.263398285635049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.99169921875,0.0,1411.3787841796875,1895.4371337890625,0.0,4094.8955078125,0.8783695697784424,1.0,0.0,3.0,1.0,0.0
18115080,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7465316653251648,0.4263862073421478,0.3921595215797424,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057312011719,0.8639644980430603,0.6739121079444885,0.6449605226516724,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.880767285823822,0.7160425782203674,0.504411518573761,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7450838685035706,0.4239262044429779,0.4104383885860443,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6252780556678772,0.2452913969755172,1.1495944261550903,284.9057006835937,284.95001220703125,300.3685302734375,291.7972106933594,298.0401306152344,297.2566223144531,284.90631103515625,1.0,0.763808012008667,0.3383511900901794,0.3383511900901794,1.0,1.0,-3.72520899772644,0.9370193481445312,2.788189649581909,0.0986218452453613,0.8459611535072327,0.8459611535072327,0.0,355.1708679199219,361.0,59973.8671875,0.0,5210.5673828125,1.0,278.8584899902344,282.930908203125,294.8201904296875,298.6957397460937,293.1499938964844,293.1499938964844,279.1499938964844,38635.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976118803024292,1.0,0.0,0.0,3.519108772277832,3.519131898880005,8.263398285635049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.99169921875,0.0,1411.3787841796875,1895.4371337890625,0.0,4094.8955078125,0.8783695697784424,1.0,0.0,3.0,1.0,0.0
18115140,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.74500572681427,0.4258699119091034,0.3915728628635406,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99755859375,0.861993134021759,0.6727527379989624,0.6437199115753174,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8811194896697998,0.7207313179969788,0.5075182318687439,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7439225316047668,0.4240174889564514,0.4104474484920501,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6243354678153992,0.2453551590442657,1.149783730506897,284.99761962890625,284.95001220703125,300.3500061035156,291.78253173828125,298.038330078125,297.26171875,284.99688720703125,1.0,0.7652735114097595,0.3379690647125244,0.3379690647125244,1.0,1.0,-3.726977825164795,0.9362893104553224,2.7906885147094727,0.0973758623003959,0.9287805557250975,0.9287805557250975,0.0,357.8907165527344,364.0,59285.66796875,0.0,5233.21044921875,1.0,279.1413879394531,283.04693603515625,294.7613830566406,298.5235595703125,293.1499938964844,293.1499938964844,278.8500061035156,33561.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683523774147034,1.0,0.0,0.0,3.629104614257813,3.629127979278565,8.788044851826271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.3203125,0.0,1491.9046630859375,1895.4371337890625,0.0,4026.68017578125,0.8989071249961853,1.0,0.0,3.0,1.0,0.0
18115200,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.74500572681427,0.4258699119091034,0.3915728628635406,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99755859375,0.861993134021759,0.6727527379989624,0.6437199115753174,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8811194896697998,0.7207313179969788,0.5075182318687439,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7439225316047668,0.4240174889564514,0.4104474484920501,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6243354678153992,0.2453551590442657,1.149783730506897,284.99761962890625,284.95001220703125,300.3500061035156,291.78253173828125,298.038330078125,297.26171875,284.99688720703125,1.0,0.7652735114097595,0.3379690647125244,0.3379690647125244,1.0,1.0,-3.726977825164795,0.9362893104553224,2.7906885147094727,0.0973758623003959,0.9287805557250975,0.9287805557250975,0.0,357.8907165527344,364.0,59285.66796875,0.0,5233.21044921875,1.0,279.1413879394531,283.04693603515625,294.7613830566406,298.5235595703125,293.1499938964844,293.1499938964844,278.8500061035156,33561.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683523774147034,1.0,0.0,0.0,3.629104614257813,3.629127979278565,8.788044851826271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.3203125,0.0,1491.9046630859375,1895.4371337890625,0.0,4026.68017578125,0.8989071249961853,1.0,0.0,3.0,1.0,0.0
18115260,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7429534792900085,0.4243602752685547,0.3905763924121856,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90606689453125,0.8594996929168701,0.6705545783042908,0.6420665383338928,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.880831778049469,0.7241653800010681,0.5101892352104187,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7423467040061951,0.4234450757503509,0.4102267622947693,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6230752468109131,0.2450306564569473,1.149550437927246,284.906005859375,284.95001220703125,300.3318786621094,291.7681579589844,298.029052734375,297.2568664550781,284.9065856933594,1.0,0.7666884064674377,0.3375854790210724,0.3375854790210724,1.0,1.0,-3.726466178894043,0.9348636865615844,2.791602611541748,0.0961702316999435,0.8446314930915833,0.8446314930915833,0.0,361.2103271484375,367.0,59881.7734375,0.0,5252.80908203125,1.0,278.8585205078125,282.93316650390625,294.7910461425781,298.6602783203125,293.1499938964844,293.1499938964844,279.1499938964844,38632.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766435027122498,1.0,0.0,0.0,3.5118253231048584,3.5118484497070312,8.229228001255251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.01904296875,0.0,1403.757568359375,1895.4371337890625,0.0,4099.4794921875,0.8767541646957397,1.0,0.0,3.0,1.0,0.0
18115320,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7429534792900085,0.4243602752685547,0.3905763924121856,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90606689453125,0.8594996929168701,0.6705545783042908,0.6420665383338928,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.880831778049469,0.7241653800010681,0.5101892352104187,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7423467040061951,0.4234450757503509,0.4102267622947693,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6230752468109131,0.2450306564569473,1.149550437927246,284.906005859375,284.95001220703125,300.3318786621094,291.7681579589844,298.029052734375,297.2568664550781,284.9065856933594,1.0,0.7666884064674377,0.3375854790210724,0.3375854790210724,1.0,1.0,-3.726466178894043,0.9348636865615844,2.791602611541748,0.0961702316999435,0.8446314930915833,0.8446314930915833,0.0,361.2103271484375,367.0,59881.7734375,0.0,5252.80908203125,1.0,278.8585205078125,282.93316650390625,294.7910461425781,298.6602783203125,293.1499938964844,293.1499938964844,279.1499938964844,38632.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766435027122498,1.0,0.0,0.0,3.5118253231048584,3.5118484497070312,8.229228001255251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.01904296875,0.0,1403.757568359375,1895.4371337890625,0.0,4099.4794921875,0.8767541646957397,1.0,0.0,3.0,1.0,0.0
18115380,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7414631843566895,0.4238292276859283,0.3899824917316437,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971923828125,0.857560932636261,0.6693451404571533,0.6407865285873413,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8811673521995544,0.7287747263908386,0.5132589936256409,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7412046790122986,0.4235070049762726,0.4102130234241485,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6221430897712708,0.2450888603925705,1.149722695350647,284.99725341796875,284.95001220703125,300.3141174316406,291.75408935546875,298.02716064453125,297.2615966796875,284.9965209960937,1.0,0.7681332230567932,0.3372019231319427,0.3372019231319427,1.0,1.0,-3.728086709976196,0.934082806110382,2.794003963470459,0.0949064791202545,0.9269258379936218,0.9269258379936218,0.0,363.9356994628906,370.0,59196.84765625,0.0,5275.06689453125,1.0,279.1413269042969,283.04852294921875,294.7327880859375,298.4889221191406,293.1499938964844,293.1499938964844,278.8500061035156,33558.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688435196876526,1.0,0.0,0.0,3.622145414352417,3.62216854095459,8.754372515795694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.1484375,0.0,1484.274169921875,1895.4371337890625,0.0,4031.01416015625,0.8973414897918701,1.0,0.0,3.0,1.0,0.0
18115440,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7414631843566895,0.4238292276859283,0.3899824917316437,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971923828125,0.857560932636261,0.6693451404571533,0.6407865285873413,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8811673521995544,0.7287747263908386,0.5132589936256409,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7412046790122986,0.4235070049762726,0.4102130234241485,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6221430897712708,0.2450888603925705,1.149722695350647,284.99725341796875,284.95001220703125,300.3141174316406,291.75408935546875,298.02716064453125,297.2615966796875,284.9965209960937,1.0,0.7681332230567932,0.3372019231319427,0.3372019231319427,1.0,1.0,-3.728086709976196,0.934082806110382,2.794003963470459,0.0949064791202545,0.9269258379936218,0.9269258379936218,0.0,363.9356994628906,370.0,59196.84765625,0.0,5275.06689453125,1.0,279.1413269042969,283.04852294921875,294.7327880859375,298.4889221191406,293.1499938964844,293.1499938964844,278.8500061035156,33558.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688435196876526,1.0,0.0,0.0,3.622145414352417,3.62216854095459,8.754372515795694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.1484375,0.0,1484.274169921875,1895.4371337890625,0.0,4031.01416015625,0.8973414897918701,1.0,0.0,3.0,1.0,0.0
18115500,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7406551837921143,0.423108696937561,0.3896485865116119,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8809814453125,0.8565371632575989,0.6682850122451782,0.6401336193084717,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8812254667282104,0.730449914932251,0.514710009098053,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7405984997749329,0.4232566654682159,0.410218209028244,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6216690540313721,0.2449699938297271,1.149985432624817,284.881103515625,284.95001220703125,300.3053894042969,291.7471618652344,298.0227355957031,297.2593078613281,284.8805847167969,1.0,0.76889568567276,0.3370101451873779,0.3370101451873779,1.0,1.0,-3.728975296020508,0.9337097406387328,2.7952656745910645,0.0944151580333709,0.8452856540679932,0.8452856540679932,0.0,365.4248962402344,370.0,60018.37109375,0.0,5287.228515625,1.0,278.89892578125,282.9097900390625,294.7798156738281,298.693115234375,293.1499938964844,293.1499938964844,278.8500061035156,38038.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750131964683532,1.0,0.0,0.0,3.579809188842773,3.5798327922821045,8.550923666916788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.546875,0.0,1471.4293212890625,1895.4371337890625,0.0,4085.22705078125,0.888918399810791,1.0,0.0,3.0,1.0,0.0
18115560,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.739452064037323,0.4223000407218933,0.388976514339447,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9065246582031,0.855106770992279,0.6670892238616943,0.6390874981880188,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8808327317237854,0.7320420145988464,0.5158310532569885,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7396496534347534,0.4228953123092651,0.4099622964859009,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6208916306495667,0.2447568625211715,1.1494739055633545,284.9064025878906,284.95001220703125,300.2967224121094,291.74029541015625,298.0175476074219,297.2560119628906,284.9075012207031,1.0,0.7695189118385315,0.3368304967880249,0.3368304967880249,1.0,1.0,-3.7273354530334473,0.9326226711273192,2.794712781906128,0.0937197133898735,0.8432933688163757,0.8432933688163757,0.0,367.2664184570313,373.0,59768.6796875,0.0,5294.01171875,1.0,278.8578796386719,282.9362487792969,294.7637939453125,298.6260986328125,293.1499938964844,293.1499938964844,279.1499938964844,38811.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771504402160645,1.0,0.0,0.0,3.501527070999145,3.50154995918274,8.181035013876681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.767578125,0.0,1394.3543701171875,1895.4371337890625,0.0,4103.90478515625,0.8746732473373413,1.0,0.0,3.0,1.0,0.0
18115620,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7379748821258545,0.4217475652694702,0.3883571922779083,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9966735839844,0.8531805276870728,0.6658228039741516,0.6377464532852173,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8811059594154358,0.7365433573722839,0.5188026428222656,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7385061383247375,0.4229169487953186,0.4099067747592926,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.619952917098999,0.244804248213768,1.1495954990386963,284.9967346191406,284.95001220703125,300.2796325683594,291.7267761230469,298.0155944824219,297.26031494140625,284.9959716796875,1.0,0.7709268927574158,0.3364712297916412,0.3364712297916412,1.0,1.0,-3.7286224365234375,0.9318217039108276,2.7968006134033203,0.092503510415554,0.9248611927032472,0.9248611927032472,0.0,370.00787353515625,376.0,59101.55078125,0.0,5315.3857421875,1.0,279.1412353515625,283.0500793457031,294.7052917480469,298.4550476074219,293.1499938964844,293.1499938964844,278.8500061035156,33563.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969275712966919,1.0,0.0,0.0,3.6147866249084473,3.61480975151062,8.718837989363237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.44140625,0.0,1476.2862548828125,1895.4371337890625,0.0,4034.825439453125,0.8956911563873291,1.0,0.0,3.0,1.0,0.0
18115680,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7379748821258545,0.4217475652694702,0.3883571922779083,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9966735839844,0.8531805276870728,0.6658228039741516,0.6377464532852173,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8811059594154358,0.7365433573722839,0.5188026428222656,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7385061383247375,0.4229169487953186,0.4099067747592926,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.619952917098999,0.244804248213768,1.1495954990386963,284.9967346191406,284.95001220703125,300.2796325683594,291.7267761230469,298.0155944824219,297.26031494140625,284.9959716796875,1.0,0.7709268927574158,0.3364712297916412,0.3364712297916412,1.0,1.0,-3.7286224365234375,0.9318217039108276,2.7968006134033203,0.092503510415554,0.9248611927032472,0.9248611927032472,0.0,370.00787353515625,376.0,59101.55078125,0.0,5315.3857421875,1.0,279.1412353515625,283.0500793457031,294.7052917480469,298.4550476074219,293.1499938964844,293.1499938964844,278.8500061035156,33563.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969275712966919,1.0,0.0,0.0,3.6147866249084473,3.61480975151062,8.718837989363237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.44140625,0.0,1476.2862548828125,1895.4371337890625,0.0,4034.825439453125,0.8956911563873291,1.0,0.0,3.0,1.0,0.0
18115740,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7360048890113831,0.4202171862125397,0.3873380124568939,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066162109375,0.8507754802703857,0.6635398268699646,0.6360068321228027,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8807670474052429,0.7397708296775818,0.5213314294815063,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.736974835395813,0.422279417514801,0.4096230566501617,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6187047958374023,0.2444656044244766,1.1492960453033447,284.9065856933594,284.95001220703125,300.26287841796875,291.7134704589844,298.0062255859375,297.2547912597656,284.9071350097656,1.0,0.7722806334495544,0.3361119627952575,0.3361119627952575,1.0,1.0,-3.7276530265808105,0.9303396344184875,2.797313451766968,0.0913361832499504,0.8417445421218872,0.8417445421218872,0.0,373.3330078125,379.0,59683.33203125,0.0,5333.62939453125,1.0,278.858642578125,282.93798828125,294.736083984375,298.5920715332031,293.1499938964844,293.1499938964844,279.1499938964844,38634.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775081276893616,1.0,0.0,0.0,3.496208429336548,3.4962315559387207,8.15620182947896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.5126953125,0.0,1387.5877685546875,1895.4371337890625,0.0,4107.025390625,0.8733051419258118,1.0,0.0,3.0,1.0,0.0
18115800,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7360048890113831,0.4202171862125397,0.3873380124568939,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066162109375,0.8507754802703857,0.6635398268699646,0.6360068321228027,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8807670474052429,0.7397708296775818,0.5213314294815063,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.736974835395813,0.422279417514801,0.4096230566501617,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6187047958374023,0.2444656044244766,1.1492960453033447,284.9065856933594,284.95001220703125,300.26287841796875,291.7134704589844,298.0062255859375,297.2547912597656,284.9071350097656,1.0,0.7722806334495544,0.3361119627952575,0.3361119627952575,1.0,1.0,-3.7276530265808105,0.9303396344184875,2.797313451766968,0.0913361832499504,0.8417445421218872,0.8417445421218872,0.0,373.3330078125,379.0,59683.33203125,0.0,5333.62939453125,1.0,278.858642578125,282.93798828125,294.736083984375,298.5920715332031,293.1499938964844,293.1499938964844,279.1499938964844,38634.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775081276893616,1.0,0.0,0.0,3.496208429336548,3.4962315559387207,8.15620182947896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.5126953125,0.0,1387.5877685546875,1895.4371337890625,0.0,4107.025390625,0.8733051419258118,1.0,0.0,3.0,1.0,0.0
18115860,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7345722913742065,0.4196555912494659,0.3867200911045074,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99639892578125,0.8489028215408325,0.6622436046600342,0.6346472501754761,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8810542225837708,0.7442448735237122,0.5242909789085388,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7358607649803162,0.4222761690616607,0.4095493853092193,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6177791953086853,0.2445078194141388,1.1494065523147583,284.9964599609375,284.95001220703125,300.246337890625,291.70037841796875,298.00457763671875,297.2591552734375,284.9957275390625,1.0,0.7736669778823853,0.3357881009578705,0.3357881009578705,1.0,1.0,-3.728869915008545,0.9296300411224364,2.7992398738861084,0.0902301222085952,0.9229060411453248,0.9229060411453248,0.0,376.0558166503906,367.0,59004.375,0.0,5354.685546875,1.0,279.1412048339844,283.05194091796875,294.6787414550781,298.42193603515625,293.1499938964844,293.1499938964844,278.8500061035156,33558.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696402549743652,1.0,0.0,0.0,3.607075929641724,3.607099294662476,8.68168228862487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.802734375,0.0,1467.8851318359375,1895.4371337890625,0.0,4038.0390625,0.8939574956893921,1.0,0.0,3.0,1.0,0.0
18115920,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7345722913742065,0.4196555912494659,0.3867200911045074,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99639892578125,0.8489028215408325,0.6622436046600342,0.6346472501754761,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8810542225837708,0.7442448735237122,0.5242909789085388,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7358607649803162,0.4222761690616607,0.4095493853092193,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6177791953086853,0.2445078194141388,1.1494065523147583,284.9964599609375,284.95001220703125,300.246337890625,291.70037841796875,298.00457763671875,297.2591552734375,284.9957275390625,1.0,0.7736669778823853,0.3357881009578705,0.3357881009578705,1.0,1.0,-3.728869915008545,0.9296300411224364,2.7992398738861084,0.0902301222085952,0.9229060411453248,0.9229060411453248,0.0,376.0558166503906,367.0,59004.375,0.0,5354.685546875,1.0,279.1412048339844,283.05194091796875,294.6787414550781,298.42193603515625,293.1499938964844,293.1499938964844,278.8500061035156,33558.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696402549743652,1.0,0.0,0.0,3.607075929641724,3.607099294662476,8.68168228862487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.802734375,0.0,1467.8851318359375,1895.4371337890625,0.0,4038.0390625,0.8939574956893921,1.0,0.0,3.0,1.0,0.0
18115980,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7353832125663757,0.4181492626667022,0.3854372799396515,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9060363769531,0.8499059677124023,0.659955620765686,0.6326067447662354,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8844472765922546,0.7474525570869446,0.5265893340110779,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7371073365211487,0.4216325581073761,0.4089646637439728,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6188759207725525,0.2441825866699218,1.1477644443511963,284.906005859375,284.95001220703125,300.23004150390625,291.6874694824219,297.9955749511719,297.2539367675781,284.906494140625,1.0,0.7710410952568054,0.3354642391204834,0.3354642391204834,1.0,1.0,-3.724971055984497,0.927392601966858,2.7975785732269287,0.0890188291668891,0.8393632173538208,0.8393632173538208,0.0,371.9689025878906,355.0,59544.61328125,0.0,5316.8408203125,1.0,278.85870361328125,282.9402160644531,294.7097473144531,298.5575256347656,293.1499938964844,293.1499938964844,279.1499938964844,38689.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778218269348145,1.0,0.0,0.0,3.486279964447021,3.4863030910491943,8.109943792078411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.74169921875,0.0,1377.7564697265625,1895.4371337890625,0.0,4109.7607421875,0.8711459636688232,1.0,0.0,3.0,1.0,0.0
18116040,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7353832125663757,0.4181492626667022,0.3854372799396515,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9060363769531,0.8499059677124023,0.659955620765686,0.6326067447662354,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8844472765922546,0.7474525570869446,0.5265893340110779,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7371073365211487,0.4216325581073761,0.4089646637439728,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6188759207725525,0.2441825866699218,1.1477644443511963,284.906005859375,284.95001220703125,300.23004150390625,291.6874694824219,297.9955749511719,297.2539367675781,284.906494140625,1.0,0.7710410952568054,0.3354642391204834,0.3354642391204834,1.0,1.0,-3.724971055984497,0.927392601966858,2.7975785732269287,0.0890188291668891,0.8393632173538208,0.8393632173538208,0.0,371.9689025878906,355.0,59544.61328125,0.0,5316.8408203125,1.0,278.85870361328125,282.9402160644531,294.7097473144531,298.5575256347656,293.1499938964844,293.1499938964844,279.1499938964844,38689.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778218269348145,1.0,0.0,0.0,3.486279964447021,3.4863030910491943,8.109943792078411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.74169921875,0.0,1377.7564697265625,1895.4371337890625,0.0,4109.7607421875,0.8711459636688232,1.0,0.0,3.0,1.0,0.0
18116100,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7365089058876038,0.417858362197876,0.384801298379898,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.00762939453125,0.8512558937072754,0.6592555046081543,0.6315498352050781,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8871232867240906,0.7496644258499146,0.5277701616287231,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.738419771194458,0.4215947091579437,0.4086114466190338,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6199838519096375,0.2441868633031845,1.1465719938278198,285.007568359375,284.95001220703125,300.22198486328125,291.6810913085937,297.9945983886719,297.2559814453125,285.0078430175781,1.0,0.7690030932426453,0.3353022933006286,0.3353022933006286,1.0,1.0,-3.722488641738892,0.9261223673820496,2.7963662147521973,0.0882197394967079,0.9101508259773254,0.9101508259773254,0.0,368.1561584472656,355.0,58736.25,0.0,5285.10400390625,1.0,279.0977783203125,283.064208984375,294.65057373046875,298.34344482421875,293.1499938964844,293.1499938964844,279.1499938964844,34150.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719385504722596,1.0,0.0,0.0,3.5346827507019043,3.534705400466919,8.336700147992815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.03125,0.0,1395.2127685546875,1895.4371337890625,0.0,4058.263671875,0.8797411322593689,1.0,0.0,3.0,1.0,0.0
18116160,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7382810115814209,0.417673110961914,0.3844605386257171,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935302734375,0.8533220291137695,0.6586952805519104,0.6308277249336243,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8905975222587585,0.7519654631614685,0.5292367935180664,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.740333080291748,0.421673446893692,0.4084789752960205,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6216033101081848,0.2442977875471115,1.1460436582565308,284.9936218261719,284.95001220703125,300.2139587402344,291.6747436523437,297.9945983886719,297.2591552734375,284.9925537109375,1.0,0.7667970657348633,0.3351600170135498,0.3351600170135498,1.0,1.0,-3.722177267074585,0.9255562424659728,2.796621084213257,0.0876888707280159,0.9179345965385436,0.9179345965385436,0.0,363.38671875,343.0,58820.6875,0.0,5253.8427734375,1.0,279.1420593261719,283.0525817871094,294.6512145996094,298.3838195800781,293.1499938964844,293.1499938964844,278.8500061035156,33570.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697017073631288,1.0,0.0,0.0,3.596300840377808,3.5963239669799805,8.629891681266599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.7353515625,0.0,1456.332763671875,1895.4371337890625,0.0,4038.580810546875,0.8913083076477051,1.0,0.0,3.0,1.0,0.0
18116220,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7415928244590759,0.4163049459457397,0.383085548877716,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90631103515625,0.8573552370071411,0.6564992070198059,0.628642201423645,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.897366464138031,0.7552474141120911,0.5314208269119263,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7440918684005737,0.4211220741271972,0.4077509939670563,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6247574687004089,0.2440976947546005,1.1438610553741455,284.9062805175781,284.95001220703125,300.19805908203125,291.6621398925781,297.98651123046875,297.25494384765625,284.9067687988281,1.0,0.7616627216339111,0.3348754346370697,0.3348754346370697,1.0,1.0,-3.717028141021729,0.9230822920799256,2.7939460277557373,0.0864666625857353,0.835850179195404,0.835850179195404,0.0,353.5264892578125,331.0,59321.4140625,0.0,5175.765625,1.0,278.8588562011719,282.9449768066406,294.68310546875,298.5167236328125,293.1499938964844,293.1499938964844,279.1499938964844,38749.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977648913860321,1.0,0.0,0.0,3.4692952632904053,3.469318151473999,8.031115044104808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.13720703125,0.0,1360.82080078125,1895.4371337890625,0.0,4108.25341796875,0.8674408793449402,1.0,0.0,3.0,1.0,0.0
18116280,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7415928244590759,0.4163049459457397,0.383085548877716,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90631103515625,0.8573552370071411,0.6564992070198059,0.628642201423645,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.897366464138031,0.7552474141120911,0.5314208269119263,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7440918684005737,0.4211220741271972,0.4077509939670563,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6247574687004089,0.2440976947546005,1.1438610553741455,284.9062805175781,284.95001220703125,300.19805908203125,291.6621398925781,297.98651123046875,297.25494384765625,284.9067687988281,1.0,0.7616627216339111,0.3348754346370697,0.3348754346370697,1.0,1.0,-3.717028141021729,0.9230822920799256,2.7939460277557373,0.0864666625857353,0.835850179195404,0.835850179195404,0.0,353.5264892578125,331.0,59321.4140625,0.0,5175.765625,1.0,278.8588562011719,282.9449768066406,294.68310546875,298.5167236328125,293.1499938964844,293.1499938964844,279.1499938964844,38749.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977648913860321,1.0,0.0,0.0,3.4692952632904053,3.469318151473999,8.031115044104808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.13720703125,0.0,1360.82080078125,1895.4371337890625,0.0,4108.25341796875,0.8674408793449402,1.0,0.0,3.0,1.0,0.0
18116340,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7460966110229492,0.415926456451416,0.3821106851100921,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9933776855469,0.8627091646194458,0.6553078293800354,0.6268364191055298,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9056856632232666,0.7598146200180054,0.5340384244918823,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7489485740661621,0.4212352633476257,0.407236248254776,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.628738522529602,0.2443233728408813,1.142157793045044,284.993408203125,284.95001220703125,300.1822814941406,291.6496276855469,297.9863586425781,297.2610778808594,284.99267578125,1.0,0.7561460137367249,0.334590882062912,0.334590882062912,1.0,1.0,-3.7141542434692383,0.9212933778762816,2.792860746383667,0.0852032452821731,0.913878321647644,0.913878321647644,0.0,342.1579895019531,319.0,58605.5078125,0.0,5095.083984375,1.0,279.1409606933594,283.0569152832031,294.6261901855469,298.3445739746094,293.1499938964844,293.1499938964844,278.8500061035156,33654.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694226980209352,1.0,0.0,0.0,3.577836275100708,3.5778591632843018,8.541501870240609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.716796875,0.0,1437.1492919921875,1895.4371337890625,0.0,4036.12158203125,0.8874616622924805,1.0,0.0,3.0,1.0,0.0
18116400,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7460966110229492,0.415926456451416,0.3821106851100921,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9933776855469,0.8627091646194458,0.6553078293800354,0.6268364191055298,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9056856632232666,0.7598146200180054,0.5340384244918823,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7489485740661621,0.4212352633476257,0.407236248254776,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.628738522529602,0.2443233728408813,1.142157793045044,284.993408203125,284.95001220703125,300.1822814941406,291.6496276855469,297.9863586425781,297.2610778808594,284.99267578125,1.0,0.7561460137367249,0.334590882062912,0.334590882062912,1.0,1.0,-3.7141542434692383,0.9212933778762816,2.792860746383667,0.0852032452821731,0.913878321647644,0.913878321647644,0.0,342.1579895019531,319.0,58605.5078125,0.0,5095.083984375,1.0,279.1409606933594,283.0569152832031,294.6261901855469,298.3445739746094,293.1499938964844,293.1499938964844,278.8500061035156,33654.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694226980209352,1.0,0.0,0.0,3.577836275100708,3.5778591632843018,8.541501870240609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.716796875,0.0,1437.1492919921875,1895.4371337890625,0.0,4036.12158203125,0.8874616622924805,1.0,0.0,3.0,1.0,0.0
18116460,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7505667805671692,0.4146440029144287,0.3807543516159057,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9072570800781,0.8681293725967407,0.6531941890716553,0.6246557235717773,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9145297408103944,0.7631304860115051,0.5361995697021484,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7539010643959045,0.4207417666912079,0.406505286693573,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6327890753746033,0.2442141622304916,1.1401275396347046,284.9072265625,284.95001220703125,300.1666259765625,291.63720703125,297.9779968261719,297.2562255859375,284.9076538085937,1.0,0.7503655552864075,0.3343493044376373,0.3343493044376373,1.0,1.0,-3.709184885025024,0.9190129041671752,2.79017186164856,0.0841320380568504,0.8328987956047058,0.8328987956047058,0.0,330.9279479980469,307.0,59100.71875,0.0,5009.2314453125,1.0,278.8589782714844,282.9502868652344,294.657958984375,298.477294921875,293.1499938964844,293.1499938964844,279.1499938964844,38733.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772840738296508,1.0,0.0,0.0,3.4520862102508545,3.452108860015869,7.951637144287815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.3388671875,0.0,1343.2713623046875,1895.4371337890625,0.0,4105.07080078125,0.8636336326599121,1.0,0.0,3.0,1.0,0.0
18116520,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7505667805671692,0.4146440029144287,0.3807543516159057,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9072570800781,0.8681293725967407,0.6531941890716553,0.6246557235717773,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9145297408103944,0.7631304860115051,0.5361995697021484,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7539010643959045,0.4207417666912079,0.406505286693573,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6327890753746033,0.2442141622304916,1.1401275396347046,284.9072265625,284.95001220703125,300.1666259765625,291.63720703125,297.9779968261719,297.2562255859375,284.9076538085937,1.0,0.7503655552864075,0.3343493044376373,0.3343493044376373,1.0,1.0,-3.709184885025024,0.9190129041671752,2.79017186164856,0.0841320380568504,0.8328987956047058,0.8328987956047058,0.0,330.9279479980469,307.0,59100.71875,0.0,5009.2314453125,1.0,278.8589782714844,282.9502868652344,294.657958984375,298.477294921875,293.1499938964844,293.1499938964844,279.1499938964844,38733.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772840738296508,1.0,0.0,0.0,3.4520862102508545,3.452108860015869,7.951637144287815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.3388671875,0.0,1343.2713623046875,1895.4371337890625,0.0,4105.07080078125,0.8636336326599121,1.0,0.0,3.0,1.0,0.0
18116580,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7561294436454773,0.41431725025177,0.3798083066940307,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930725097656,0.8747240900993347,0.652057409286499,0.6228870153427124,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9252440929412842,0.76771080493927,0.5388110280036926,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7598511576652527,0.4208888113498688,0.4060019850730896,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6376010179519653,0.2445074170827865,1.138627529144287,284.9931030273437,284.95001220703125,300.1510314941406,291.6248779296875,297.9782409667969,297.2626342773437,284.99237060546875,1.0,0.744513750076294,0.3341077268123626,0.3341077268123626,1.0,1.0,-3.706641435623169,0.9174655675888062,2.7891759872436523,0.0830453336238861,0.9101741313934326,0.9101741313934326,0.0,318.88671875,295.0,58402.921875,0.0,4925.54443359375,1.0,279.1408386230469,283.0606994628906,294.6014099121094,298.3066101074219,293.1499938964844,293.1499938964844,278.8500061035156,33634.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96905517578125,1.0,0.0,0.0,3.561894416809082,3.561917304992676,8.46555451516906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.658203125,0.0,1420.0650634765625,1895.4371337890625,0.0,4032.88134765625,0.8838741183280945,1.0,0.0,3.0,1.0,0.0
18116640,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7561294436454773,0.41431725025177,0.3798083066940307,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930725097656,0.8747240900993347,0.652057409286499,0.6228870153427124,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9252440929412842,0.76771080493927,0.5388110280036926,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7598511576652527,0.4208888113498688,0.4060019850730896,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6376010179519653,0.2445074170827865,1.138627529144287,284.9931030273437,284.95001220703125,300.1510314941406,291.6248779296875,297.9782409667969,297.2626342773437,284.99237060546875,1.0,0.744513750076294,0.3341077268123626,0.3341077268123626,1.0,1.0,-3.706641435623169,0.9174655675888062,2.7891759872436523,0.0830453336238861,0.9101741313934326,0.9101741313934326,0.0,318.88671875,295.0,58402.921875,0.0,4925.54443359375,1.0,279.1408386230469,283.0606994628906,294.6014099121094,298.3066101074219,293.1499938964844,293.1499938964844,278.8500061035156,33634.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96905517578125,1.0,0.0,0.0,3.561894416809082,3.561917304992676,8.46555451516906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.658203125,0.0,1420.0650634765625,1895.4371337890625,0.0,4032.88134765625,0.8838741183280945,1.0,0.0,3.0,1.0,0.0
18116700,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7590206265449524,0.4137313961982727,0.3793022036552429,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8809509277344,0.8781570792198181,0.6510668396949768,0.6219865083694458,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9307754039764404,0.7693901062011719,0.5400471687316895,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7629729509353638,0.4206996262073517,0.4057646095752716,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6401495337486267,0.2445189654827118,1.1380674839019775,284.88104248046875,284.95001220703125,300.14324951171875,291.61871337890625,297.97442626953125,297.2606506347656,284.8810119628906,1.0,0.7416015863418579,0.3339869379997253,0.3339869379997253,1.0,1.0,-3.705483913421631,0.9167206287384032,2.7887632846832275,0.0826411843299865,0.8304272890090942,0.8304272890090942,0.0,312.9501037597656,295.0,59141.59765625,0.0,4884.591796875,1.0,278.9004211425781,282.9277648925781,294.64947509765625,298.5073547363281,293.1499938964844,293.1499938964844,278.8500061035156,38367.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750431776046752,1.0,0.0,0.0,3.512022018432617,3.51204514503479,8.230150001509173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.1044921875,0.0,1402.0574951171875,1895.4371337890625,0.0,4085.489013671875,0.874038577079773,1.0,0.0,3.0,1.0,0.0
18116760,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7615795731544495,0.4130860865116119,0.3784897029399872,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9088134765625,0.8812586069107056,0.6499903202056885,0.6207414865493774,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9358707070350648,0.771024763584137,0.5409677624702454,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7658166289329529,0.4204243719577789,0.405288428068161,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6424696445465088,0.2444549053907394,1.1368037462234497,284.90875244140625,284.95001220703125,300.135498046875,291.6125793457031,297.969970703125,297.2578430175781,284.9096069335937,1.0,0.73854660987854,0.3338769972324371,0.3338769972324371,1.0,1.0,-3.702024221420288,0.9153292179107666,2.786695003509521,0.0820490643382072,0.8307172656059265,0.8307172656059265,0.0,307.326904296875,283.0,58877.90234375,0.0,4839.01416015625,1.0,278.8584899902344,282.9564514160156,294.6341247558594,298.439697265625,293.1499938964844,293.1499938964844,279.1499938964844,38872.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769905805587769,1.0,0.0,0.0,3.4331979751586914,3.433220624923706,7.864860549489094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.404296875,0.0,1325.2906494140625,1895.4371337890625,0.0,4102.509765625,0.859695315361023,1.0,0.0,3.0,1.0,0.0
