time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116820,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7682075500488281,0.4127918779850006,0.3775655031204223,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925842285156,0.8890247344970703,0.6488785147666931,0.6189894080162048,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9477844834327698,0.7755986452102661,0.5435653328895569,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7728581428527832,0.4205873012542724,0.4047936499118805,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6482189297676086,0.2447909414768219,1.135472536087036,284.9926147460937,284.95001220703125,300.1199951171875,291.60028076171875,297.97027587890625,297.26416015625,284.99188232421875,1.0,0.7325752973556519,0.3336570858955383,0.3336570858955383,1.0,1.0,-3.699723482131958,0.9139265418052672,2.785796880722046,0.081060029566288,0.9067531228065492,0.9067531228065492,0.0,295.14019775390625,271.0,58215.02734375,0.0,4755.3759765625,1.0,279.14068603515625,283.0639953613281,294.5769958496094,298.2701110839844,293.1499938964844,293.1499938964844,278.8500061035156,33616.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687691330909728,1.0,0.0,0.0,3.547297477722168,3.5473201274871826,8.396311272917956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.583984375,0.0,1404.552001953125,1895.4371337890625,0.0,4030.358154296875,0.8805873394012451,1.0,0.0,3.0,1.0,0.0
18116880,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7682075500488281,0.4127918779850006,0.3775655031204223,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925842285156,0.8890247344970703,0.6488785147666931,0.6189894080162048,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9477844834327698,0.7755986452102661,0.5435653328895569,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7728581428527832,0.4205873012542724,0.4047936499118805,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6482189297676086,0.2447909414768219,1.135472536087036,284.9926147460937,284.95001220703125,300.1199951171875,291.60028076171875,297.97027587890625,297.26416015625,284.99188232421875,1.0,0.7325752973556519,0.3336570858955383,0.3336570858955383,1.0,1.0,-3.699723482131958,0.9139265418052672,2.785796880722046,0.081060029566288,0.9067531228065492,0.9067531228065492,0.0,295.14019775390625,271.0,58215.02734375,0.0,4755.3759765625,1.0,279.14068603515625,283.0639953613281,294.5769958496094,298.2701110839844,293.1499938964844,293.1499938964844,278.8500061035156,33616.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687691330909728,1.0,0.0,0.0,3.547297477722168,3.5473201274871826,8.396311272917956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.583984375,0.0,1404.552001953125,1895.4371337890625,0.0,4030.358154296875,0.8805873394012451,1.0,0.0,3.0,1.0,0.0
18116940,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7747329473495483,0.4116023182868957,0.3762708008289337,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9087829589844,0.8967182040214539,0.6468456983566284,0.6168614029884338,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9589967131614684,0.7789021730422974,0.5457034707069397,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7799182534217834,0.4201412498950958,0.4040874242782593,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6540876626968384,0.2447783201932907,1.133797287940979,284.9087829589844,284.95001220703125,300.1044616699219,291.5879821777344,297.9620666503906,297.2593688964844,284.9090881347656,1.0,0.7265198826789856,0.3334372043609619,0.3334372043609619,1.0,1.0,-3.695320844650269,0.9118936061859132,2.7834272384643555,0.0801222920417785,0.8279320597648621,0.8279320597648621,0.0,283.51416015625,259.0,58706.51171875,0.0,4669.404296875,1.0,278.8592224121094,282.9596862792969,294.6091003417969,298.4031066894531,293.1499938964844,293.1499938964844,279.1499938964844,38678.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767059683799744,1.0,0.0,0.0,3.421600103378296,3.4216225147247314,7.811811997271434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.646484375,0.0,1312.386962890625,1895.4371337890625,0.0,4100.02490234375,0.8568618893623352,1.0,0.0,3.0,1.0,0.0
18117000,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7747329473495483,0.4116023182868957,0.3762708008289337,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9087829589844,0.8967182040214539,0.6468456983566284,0.6168614029884338,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9589967131614684,0.7789021730422974,0.5457034707069397,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7799182534217834,0.4201412498950958,0.4040874242782593,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6540876626968384,0.2447783201932907,1.133797287940979,284.9087829589844,284.95001220703125,300.1044616699219,291.5879821777344,297.9620666503906,297.2593688964844,284.9090881347656,1.0,0.7265198826789856,0.3334372043609619,0.3334372043609619,1.0,1.0,-3.695320844650269,0.9118936061859132,2.7834272384643555,0.0801222920417785,0.8279320597648621,0.8279320597648621,0.0,283.51416015625,259.0,58706.51171875,0.0,4669.404296875,1.0,278.8592224121094,282.9596862792969,294.6091003417969,298.4031066894531,293.1499938964844,293.1499938964844,279.1499938964844,38678.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767059683799744,1.0,0.0,0.0,3.421600103378296,3.4216225147247314,7.811811997271434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.646484375,0.0,1312.386962890625,1895.4371337890625,0.0,4100.02490234375,0.8568618893623352,1.0,0.0,3.0,1.0,0.0
18117060,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7826330661773682,0.4113308489322662,0.3753765225410461,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921875,0.905880331993103,0.6457505226135254,0.6151346564292908,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9710158705711364,0.7834553122520447,0.5482950210571289,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7882317900657654,0.4203135371208191,0.4036068618297577,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6610557436943054,0.2451465725898742,1.132624626159668,284.99224853515625,284.95001220703125,300.0888977050781,291.5756530761719,297.9623413085937,297.2655334472656,284.9915466308594,1.0,0.7204782962799072,0.3332503139972687,0.3332503139972687,1.0,1.0,-3.6932878494262695,0.9106761813163756,2.782611608505249,0.0792710185050964,0.9035732746124268,0.9035732746124268,0.0,271.2887268066406,247.0,58036.81640625,0.0,4586.52685546875,1.0,279.1405639648437,283.0672607421875,294.5525207519531,298.2341613769531,293.1499938964844,293.1499938964844,278.8500061035156,33605.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685490727424622,1.0,0.0,0.0,3.533384323120117,3.5334067344665527,8.33057640647894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.7900390625,0.0,1389.912109375,1895.4371337890625,0.0,4028.416259765625,0.8774643540382385,1.0,0.0,3.0,1.0,0.0
18117120,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7826330661773682,0.4113308489322662,0.3753765225410461,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921875,0.905880331993103,0.6457505226135254,0.6151346564292908,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9710158705711364,0.7834553122520447,0.5482950210571289,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7882317900657654,0.4203135371208191,0.4036068618297577,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6610557436943054,0.2451465725898742,1.132624626159668,284.99224853515625,284.95001220703125,300.0888977050781,291.5756530761719,297.9623413085937,297.2655334472656,284.9915466308594,1.0,0.7204782962799072,0.3332503139972687,0.3332503139972687,1.0,1.0,-3.6932878494262695,0.9106761813163756,2.782611608505249,0.0792710185050964,0.9035732746124268,0.9035732746124268,0.0,271.2887268066406,247.0,58036.81640625,0.0,4586.52685546875,1.0,279.1405639648437,283.0672607421875,294.5525207519531,298.2341613769531,293.1499938964844,293.1499938964844,278.8500061035156,33605.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685490727424622,1.0,0.0,0.0,3.533384323120117,3.5334067344665527,8.33057640647894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.7900390625,0.0,1389.912109375,1895.4371337890625,0.0,4028.416259765625,0.8774643540382385,1.0,0.0,3.0,1.0,0.0
18117180,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7904581427574158,0.4101754426956177,0.3741078674793243,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.909423828125,0.9156705737113952,0.6437502503395081,0.6130309104919434,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9819067716598512,0.7867366075515747,0.550415575504303,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.796583354473114,0.4198859333992004,0.4029135406017303,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6682146191596985,0.2451670914888382,1.1310875415802002,284.9093933105469,284.95001220703125,300.0732727050781,291.5632629394531,297.95416259765625,297.2606811523437,284.90966796875,1.0,0.7143579721450806,0.3330634236335754,0.3330634236335754,1.0,1.0,-3.6891062259674072,0.9088187217712402,2.780287504196167,0.0784641951322555,0.8256634473800659,0.8256634473800659,0.0,259.6475524902344,235.0,58525.875,0.0,4501.42041015625,1.0,278.8593444824219,282.96392822265625,294.5845642089844,298.36700439453125,293.1499938964844,293.1499938964844,279.1499938964844,38655.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765247106552124,1.0,0.0,0.0,3.407709836959839,3.407732009887696,7.748515713501547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.84912109375,0.0,1298.49560546875,1895.4371337890625,0.0,4098.44140625,0.8537801504135132,1.0,0.0,3.0,1.0,0.0
18117240,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7904581427574158,0.4101754426956177,0.3741078674793243,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.909423828125,0.9156705737113952,0.6437502503395081,0.6130309104919434,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9819067716598512,0.7867366075515747,0.550415575504303,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.796583354473114,0.4198859333992004,0.4029135406017303,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6682146191596985,0.2451670914888382,1.1310875415802002,284.9093933105469,284.95001220703125,300.0732727050781,291.5632629394531,297.95416259765625,297.2606811523437,284.90966796875,1.0,0.7143579721450806,0.3330634236335754,0.3330634236335754,1.0,1.0,-3.6891062259674072,0.9088187217712402,2.780287504196167,0.0784641951322555,0.8256634473800659,0.8256634473800659,0.0,259.6475524902344,235.0,58525.875,0.0,4501.42041015625,1.0,278.8593444824219,282.96392822265625,294.5845642089844,298.36700439453125,293.1499938964844,293.1499938964844,279.1499938964844,38655.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765247106552124,1.0,0.0,0.0,3.407709836959839,3.407732009887696,7.748515713501547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.84912109375,0.0,1298.49560546875,1895.4371337890625,0.0,4098.44140625,0.8537801504135132,1.0,0.0,3.0,1.0,0.0
18117300,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7947863340377808,0.4100124835968017,0.3735292255878448,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.007080078125,0.921258270740509,0.643163800239563,0.6120196580886841,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.987358033657074,0.7889737486839294,0.5515574216842651,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8011324405670166,0.419933021068573,0.4025693535804748,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6721380352973938,0.2453230172395706,1.130223035812378,285.00701904296875,284.95001220703125,300.0654296875,291.5570678710937,297.953857421875,297.2632141113281,285.00701904296875,1.0,0.7112492918968201,0.3329699635505676,0.3329699635505676,1.0,1.0,-3.687106132507324,0.907922089099884,2.779184103012085,0.0779467299580574,0.8942810893058777,0.8942810893058777,0.0,253.6859588623047,235.0,57775.09765625,0.0,4458.314453125,1.0,279.0957946777344,283.0828552246094,294.52593994140625,298.1568908691406,293.1499938964844,293.1499938964844,279.1499938964844,34010.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706096649169922,1.0,0.0,0.0,3.4594197273254395,3.459441661834717,7.985457841641619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.86328125,0.0,1317.188232421875,1895.4371337890625,0.0,4046.5771484375,0.8628950715065002,1.0,0.0,3.0,1.0,0.0
18117360,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.799869179725647,0.4099251627922058,0.3732298016548157,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911193847656,0.9278199672698976,0.642677366733551,0.6113218665122986,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9931364059448242,0.7912653684616089,0.552984893321991,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8063738942146301,0.4200728237628937,0.4024442136287689,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6767129898071289,0.2455628663301468,1.130034565925598,284.9911804199219,284.95001220703125,300.0575561523437,291.5508117675781,297.95428466796875,297.26666259765625,284.9902038574219,1.0,0.7082535624504089,0.3328793048858642,0.3328793048858642,1.0,1.0,-3.687244892120361,0.9076650738716124,2.7795796394348145,0.0776424556970596,0.9001731872558594,0.9001731872558594,0.0,247.4207000732422,223.0,57871.01953125,0.0,4419.23828125,1.0,279.141357421875,283.0693664550781,294.5270080566406,298.1982116699219,293.1499938964844,293.1499938964844,279.45001220703125,33514.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683545231819152,1.0,0.0,0.0,3.5223259925842285,3.522348403930664,8.278514087578515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.08984375,0.0,1377.76416015625,1895.4371337890625,0.0,4026.69921875,0.8746736645698547,1.0,0.0,3.0,1.0,0.0
18117420,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8094419240951538,0.4098642766475677,0.3727612495422363,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0421447753906,0.94022136926651,0.6418673396110535,0.6101148128509521,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9990000128746032,0.7964493036270142,0.5485260486602783,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8159593343734741,0.4204943478107452,0.4023846983909607,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.68560791015625,0.2461702525615692,1.1305627822875977,285.0423278808594,284.95001220703125,300.04168701171875,291.5382385253906,297.9566955566406,297.27587890625,285.0396423339844,1.0,0.7020091414451599,0.3326980173587799,0.3326980173587799,1.0,1.0,-3.681829452514648,0.9054661989212036,2.7763633728027344,0.0766722857952117,0.9989506006240844,0.9989506006240844,0.0,236.0558319091797,211.0,57423.1171875,0.0,4331.18505859375,1.0,279.4412536621094,283.1416320800781,294.5206298828125,298.150146484375,293.1499938964844,293.1499938964844,279.1499938964844,31203.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622758626937866,1.0,0.0,0.0,3.713271617889404,3.7132954597473145,9.2004006546631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.4658203125,0.0,1568.1998291015625,1895.4371337890625,0.0,3972.846923828125,0.916063666343689,1.0,0.0,3.0,1.0,0.0
18117480,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8094419240951538,0.4098642766475677,0.3727612495422363,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0421447753906,0.94022136926651,0.6418673396110535,0.6101148128509521,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9990000128746032,0.7964493036270142,0.5485260486602783,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8159593343734741,0.4204943478107452,0.4023846983909607,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.68560791015625,0.2461702525615692,1.1305627822875977,285.0423278808594,284.95001220703125,300.04168701171875,291.5382385253906,297.9566955566406,297.27587890625,285.0396423339844,1.0,0.7020091414451599,0.3326980173587799,0.3326980173587799,1.0,1.0,-3.681829452514648,0.9054661989212036,2.7763633728027344,0.0766722857952117,0.9989506006240844,0.9989506006240844,0.0,236.0558319091797,211.0,57423.1171875,0.0,4331.18505859375,1.0,279.4412536621094,283.1416320800781,294.5206298828125,298.150146484375,293.1499938964844,293.1499938964844,279.1499938964844,31203.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622758626937866,1.0,0.0,0.0,3.713271617889404,3.7132954597473145,9.2004006546631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.4658203125,0.0,1568.1998291015625,1895.4371337890625,0.0,3972.846923828125,0.916063666343689,1.0,0.0,3.0,1.0,0.0
18117540,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8156987428665161,0.4082997143268585,0.371406078338623,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8813781738281,0.9487079977989196,0.6394419074058533,0.6079365015029907,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.8028139472007751,0.5336899757385254,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8225773572921753,0.4197646975517273,0.4016906321048736,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.692116916179657,0.2460602074861526,1.1295422315597534,284.8812866210937,284.95001220703125,300.0256652832031,291.5255432128906,297.9552001953125,297.281005859375,284.88214111328125,1.0,0.6941710710525513,0.3325167298316955,0.3325167298316955,1.0,1.0,-3.656304836273194,0.8972986340522766,2.7590060234069824,0.074687160551548,0.8731131553649902,0.8731131553649902,0.0,226.9822235107422,199.0,58097.60546875,0.0,4206.74951171875,1.0,279.1566467285156,282.9607238769531,294.5625305175781,298.3200988769531,293.1499938964844,293.1499938964844,279.45001220703125,38139.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738520979881288,1.0,0.0,0.0,3.648599624633789,3.6486239433288574,8.882714155333815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.37890625,0.0,1547.6160888671875,1895.4371337890625,0.0,4075.057373046875,0.9061220288276672,1.0,0.0,3.0,1.0,0.0
18117600,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8156987428665161,0.4082997143268585,0.371406078338623,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8813781738281,0.9487079977989196,0.6394419074058533,0.6079365015029907,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.8028139472007751,0.5336899757385254,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8225773572921753,0.4197646975517273,0.4016906321048736,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.692116916179657,0.2460602074861526,1.1295422315597534,284.8812866210937,284.95001220703125,300.0256652832031,291.5255432128906,297.9552001953125,297.281005859375,284.88214111328125,1.0,0.6941710710525513,0.3325167298316955,0.3325167298316955,1.0,1.0,-3.656304836273194,0.8972986340522766,2.7590060234069824,0.074687160551548,0.8731131553649902,0.8731131553649902,0.0,226.9822235107422,199.0,58097.60546875,0.0,4206.74951171875,1.0,279.1566467285156,282.9607238769531,294.5625305175781,298.3200988769531,293.1499938964844,293.1499938964844,279.45001220703125,38139.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738520979881288,1.0,0.0,0.0,3.648599624633789,3.6486239433288574,8.882714155333815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.37890625,0.0,1547.6160888671875,1895.4371337890625,0.0,4075.057373046875,0.9061220288276672,1.0,0.0,3.0,1.0,0.0
18117660,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8236644268035889,0.4078878164291382,0.3703818917274475,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9820861816406,0.9592191576957704,0.63811856508255,0.6060012578964233,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.8126732110977173,0.5160056352615356,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8308237195014954,0.4197084009647369,0.4010449647903442,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7002131342887878,0.2463716268539428,1.128442406654358,284.9821472167969,284.95001220703125,300.00946044921875,291.5127258300781,297.9708251953125,297.30828857421875,284.98114013671875,1.0,0.6855207681655884,0.3325102627277374,0.3325102627277374,1.0,1.0,-3.6293625831604,0.8892782926559448,2.740084171295166,0.0726518332958221,0.9496477842330932,0.9496477842330932,0.0,216.58840942382807,202.0,56995.84375,0.0,4070.415771484375,1.0,279.4422302246094,283.0915832519531,294.4903564453125,298.1142578125,293.1499938964844,293.1499938964844,279.1499938964844,34015.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656851291656494,1.0,0.0,0.0,3.733772039413452,3.7337965965271,9.302269177169364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.275390625,0.0,1613.1885986328125,1895.4371337890625,0.0,4003.0986328125,0.9227121472358704,1.0,0.0,3.0,1.0,0.0
18117720,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8236644268035889,0.4078878164291382,0.3703818917274475,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9820861816406,0.9592191576957704,0.63811856508255,0.6060012578964233,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.8126732110977173,0.5160056352615356,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8308237195014954,0.4197084009647369,0.4010449647903442,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7002131342887878,0.2463716268539428,1.128442406654358,284.9821472167969,284.95001220703125,300.00946044921875,291.5127258300781,297.9708251953125,297.30828857421875,284.98114013671875,1.0,0.6855207681655884,0.3325102627277374,0.3325102627277374,1.0,1.0,-3.6293625831604,0.8892782926559448,2.740084171295166,0.0726518332958221,0.9496477842330932,0.9496477842330932,0.0,216.58840942382807,202.0,56995.84375,0.0,4070.415771484375,1.0,279.4422302246094,283.0915832519531,294.4903564453125,298.1142578125,293.1499938964844,293.1499938964844,279.1499938964844,34015.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656851291656494,1.0,0.0,0.0,3.733772039413452,3.7337965965271,9.302269177169364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.275390625,0.0,1613.1885986328125,1895.4371337890625,0.0,4003.0986328125,0.9227121472358704,1.0,0.0,3.0,1.0,0.0
18117780,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8275895714759827,0.4067427217960357,0.369375616312027,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88885498046875,0.9641561508178712,0.6360457539558411,0.6040961742401123,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9990000128746032,0.8219764232635498,0.5067926645278931,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8351510167121887,0.4191624820232391,0.4005074799060821,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7046972513198853,0.2464818656444549,1.1284955739974976,284.8887634277344,284.95001220703125,299.9930114746094,291.49969482421875,297.9800720214844,297.3267517089844,284.8899841308594,1.0,0.6812450885772705,0.3325037956237793,0.3325037956237793,1.0,1.0,-3.6141748428344727,0.8847612142562866,2.7294135093688965,0.0713288038969039,0.8513948917388916,0.8513948917388916,0.0,211.2333221435547,220.0,57414.45703125,0.0,3997.5185546875,1.0,279.1578063964844,282.9808654785156,294.5180053710937,298.2305603027344,293.1499938964844,293.1499938964844,279.45001220703125,39492.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730662107467652,1.0,0.0,0.0,3.587419033050537,3.5874431133270264,8.58731766584242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.37841796875,0.0,1490.335693359375,1895.4371337890625,0.0,4068.16552734375,0.8941918015480042,1.0,0.0,3.0,1.0,0.0
18117840,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8275895714759827,0.4067427217960357,0.369375616312027,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88885498046875,0.9641561508178712,0.6360457539558411,0.6040961742401123,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9990000128746032,0.8219764232635498,0.5067926645278931,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8351510167121887,0.4191624820232391,0.4005074799060821,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7046972513198853,0.2464818656444549,1.1284955739974976,284.8887634277344,284.95001220703125,299.9930114746094,291.49969482421875,297.9800720214844,297.3267517089844,284.8899841308594,1.0,0.6812450885772705,0.3325037956237793,0.3325037956237793,1.0,1.0,-3.6141748428344727,0.8847612142562866,2.7294135093688965,0.0713288038969039,0.8513948917388916,0.8513948917388916,0.0,211.2333221435547,220.0,57414.45703125,0.0,3997.5185546875,1.0,279.1578063964844,282.9808654785156,294.5180053710937,298.2305603027344,293.1499938964844,293.1499938964844,279.45001220703125,39492.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730662107467652,1.0,0.0,0.0,3.587419033050537,3.5874431133270264,8.58731766584242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.37841796875,0.0,1490.335693359375,1895.4371337890625,0.0,4068.16552734375,0.8941918015480042,1.0,0.0,3.0,1.0,0.0
18117900,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8267188668251038,0.4066623449325561,0.3690756559371948,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0066223144531,0.9629000425338744,0.6355159878730774,0.6033447980880737,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.8264774084091187,0.5081002116203308,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8344027400016785,0.4192160665988922,0.4003896117210388,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7042030692100525,0.2467327117919922,1.129158616065979,285.0064697265625,284.95001220703125,299.9847106933594,291.4931030273437,297.9864196777344,297.3377685546875,285.00799560546875,1.0,0.6820895075798035,0.332500547170639,0.332500547170639,1.0,1.0,-3.615111827850342,0.8850409984588623,2.7300708293914795,0.0710931718349456,0.9295941591262816,0.9295941591262816,0.0,211.9097900390625,220.0,56589.109375,0.0,4004.166748046875,1.0,279.4001159667969,283.1209716796875,294.4559326171875,298.0107421875,293.1499938964844,293.1499938964844,279.45001220703125,34605.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663567543029784,1.0,0.0,0.0,3.628137826919556,3.628161430358887,8.783363227848895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.025390625,0.0,1498.609130859375,1895.4371337890625,0.0,4009.043701171875,0.9011074304580688,1.0,0.0,3.0,1.0,0.0
18117960,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.824768602848053,0.4066864252090454,0.3691761493682861,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038146972656,0.960124135017395,0.6351452469825745,0.6030567288398743,297.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.8302878141403198,0.512116014957428,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8325075507164001,0.419407844543457,0.4006207287311554,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.702651858329773,0.2470860183238983,1.130995512008667,285.0038452148437,284.95001220703125,299.9763488769531,291.4864807128906,297.99072265625,297.345703125,285.0032653808594,1.0,0.6843433380126953,0.3325711488723755,0.3325711488723755,1.0,1.0,-3.622194290161133,0.8873603343963623,2.7348339557647705,0.071702167391777,0.9467609524726868,0.9467609524726868,0.0,214.24737548828125,238.0,56762.6953125,0.0,4037.14208984375,1.0,279.4428405761719,283.1173400878906,294.4579467773437,298.05487060546875,293.1499938964844,293.1499938964844,279.1499938964844,33554.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963683784008026,1.0,0.0,0.0,3.693037271499634,3.693061351776123,9.100404554374107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.767578125,0.0,1563.063720703125,1895.4371337890625,0.0,3985.354736328125,0.9131318926811218,1.0,0.0,3.0,1.0,0.0
18118020,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8166118860244751,0.4055437743663788,0.3687303960323334,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9097595214844,0.9489558935165404,0.6332173943519592,0.6018592119216919,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.8340163826942444,0.5279824733734131,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.824725329875946,0.4189684987068176,0.400737315416336,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6957090497016907,0.247204914689064,1.1338344812393188,284.9096984863281,284.95001220703125,299.9593811035156,291.4730529785156,297.9779663085937,297.3330078125,284.9108581542969,1.0,0.6917250752449036,0.3327123522758484,0.3327123522758484,1.0,1.0,-3.6428544521331774,0.8939472436904907,2.7489070892333984,0.0736182108521461,0.8641708493232727,0.8641708493232727,0.0,223.32174682617188,241.0,57717.1328125,0.0,4148.0302734375,1.0,279.1579895019531,282.9958801269531,294.4997863769531,298.2204895019531,293.1499938964844,293.1499938964844,279.45001220703125,38285.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728890657424928,1.0,0.0,0.0,3.5932209491729736,3.593244791030884,8.615115802967921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.15576171875,0.0,1487.7425537109375,1895.4371337890625,0.0,4066.610595703125,0.8945821523666382,1.0,0.0,3.0,1.0,0.0
18118080,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8166118860244751,0.4055437743663788,0.3687303960323334,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9097595214844,0.9489558935165404,0.6332173943519592,0.6018592119216919,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.8340163826942444,0.5279824733734131,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.824725329875946,0.4189684987068176,0.400737315416336,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6957090497016907,0.247204914689064,1.1338344812393188,284.9096984863281,284.95001220703125,299.9593811035156,291.4730529785156,297.9779663085937,297.3330078125,284.9108581542969,1.0,0.6917250752449036,0.3327123522758484,0.3327123522758484,1.0,1.0,-3.6428544521331774,0.8939472436904907,2.7489070892333984,0.0736182108521461,0.8641708493232727,0.8641708493232727,0.0,223.32174682617188,241.0,57717.1328125,0.0,4148.0302734375,1.0,279.1579895019531,282.9958801269531,294.4997863769531,298.2204895019531,293.1499938964844,293.1499938964844,279.45001220703125,38285.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728890657424928,1.0,0.0,0.0,3.5932209491729736,3.593244791030884,8.615115802967921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.15576171875,0.0,1487.7425537109375,1895.4371337890625,0.0,4066.610595703125,0.8945821523666382,1.0,0.0,3.0,1.0,0.0
18118140,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.810640275478363,0.4051827788352966,0.3684440851211548,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0138854980469,0.9405300617218018,0.6321417093276978,0.6008596420288086,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.8371508121490479,0.5397412180900574,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8191823959350586,0.4190776944160461,0.4009113311767578,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6907289624214172,0.2475073188543319,1.1359314918518066,285.0139465332031,284.95001220703125,299.9421081542969,291.4593505859375,297.9673156738281,297.32330322265625,285.0131225585937,1.0,0.6968421339988708,0.3328535556793213,0.3328535556793213,1.0,1.0,-3.658198356628418,0.898948609828949,2.759249687194824,0.0753544718027114,0.9628751873970032,0.9628751873970032,0.0,230.22418212890625,244.0,57174.421875,0.0,4232.1513671875,1.0,279.4420166015625,283.119873046875,294.44244384765625,298.06494140625,293.1499938964844,293.1499938964844,279.1499938964844,33110.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659359455108644,1.0,0.0,0.0,3.716953754425049,3.716978073120117,9.218656487064436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.943359375,0.0,1586.9267578125,1895.4371337890625,0.0,4005.3193359375,0.918376088142395,1.0,0.0,3.0,1.0,0.0
18118200,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.810640275478363,0.4051827788352966,0.3684440851211548,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0138854980469,0.9405300617218018,0.6321417093276978,0.6008596420288086,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.8371508121490479,0.5397412180900574,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8191823959350586,0.4190776944160461,0.4009113311767578,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6907289624214172,0.2475073188543319,1.1359314918518066,285.0139465332031,284.95001220703125,299.9421081542969,291.4593505859375,297.9673156738281,297.32330322265625,285.0131225585937,1.0,0.6968421339988708,0.3328535556793213,0.3328535556793213,1.0,1.0,-3.658198356628418,0.898948609828949,2.759249687194824,0.0753544718027114,0.9628751873970032,0.9628751873970032,0.0,230.22418212890625,244.0,57174.421875,0.0,4232.1513671875,1.0,279.4420166015625,283.119873046875,294.44244384765625,298.06494140625,293.1499938964844,293.1499938964844,279.1499938964844,33110.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659359455108644,1.0,0.0,0.0,3.716953754425049,3.716978073120117,9.218656487064436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.943359375,0.0,1586.9267578125,1895.4371337890625,0.0,4005.3193359375,0.918376088142395,1.0,0.0,3.0,1.0,0.0
18118260,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8051542043685913,0.4037086069583893,0.3675892949104309,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018859863281,0.9331100583076476,0.6299397945404053,0.5993055105209351,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.8390105962753296,0.5495227575302124,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8144141435623169,0.4184302091598511,0.4007284045219421,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6864827275276184,0.247283786535263,1.1366779804229736,284.9018249511719,284.95001220703125,299.9244689941406,291.4454040527344,297.9464111328125,297.3023376464844,284.9027709960937,1.0,0.7007781863212585,0.3323649168014526,0.3323649168014526,1.0,1.0,-3.667757272720337,0.9002400040626526,2.76751708984375,0.0746615901589393,0.8684759736061096,0.8684759736061096,0.0,235.91818237304688,247.0,58022.71875,0.0,4293.63818359375,1.0,279.15771484375,282.9829406738281,294.47686767578125,298.22186279296875,293.1499938964844,293.1499938964844,279.45001220703125,38340.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760957956314088,1.0,0.0,0.0,3.62420654296875,3.6242308616638175,8.764339440858748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.255859375,0.0,1522.0496826171875,1895.4371337890625,0.0,4094.6943359375,0.9013749361038208,1.0,0.0,3.0,1.0,0.0
18118320,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8051542043685913,0.4037086069583893,0.3675892949104309,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018859863281,0.9331100583076476,0.6299397945404053,0.5993055105209351,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.8390105962753296,0.5495227575302124,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8144141435623169,0.4184302091598511,0.4007284045219421,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6864827275276184,0.247283786535263,1.1366779804229736,284.9018249511719,284.95001220703125,299.9244689941406,291.4454040527344,297.9464111328125,297.3023376464844,284.9027709960937,1.0,0.7007781863212585,0.3323649168014526,0.3323649168014526,1.0,1.0,-3.667757272720337,0.9002400040626526,2.76751708984375,0.0746615901589393,0.8684759736061096,0.8684759736061096,0.0,235.91818237304688,247.0,58022.71875,0.0,4293.63818359375,1.0,279.15771484375,282.9829406738281,294.47686767578125,298.22186279296875,293.1499938964844,293.1499938964844,279.45001220703125,38340.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760957956314088,1.0,0.0,0.0,3.62420654296875,3.6242308616638175,8.764339440858748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.255859375,0.0,1522.0496826171875,1895.4371337890625,0.0,4094.6943359375,0.9013749361038208,1.0,0.0,3.0,1.0,0.0
18118380,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8009783029556274,0.4032007753849029,0.3670435547828674,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0072937011719,0.927384614944458,0.6287159323692322,0.5980435013771057,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.8422703146934509,0.5571057200431824,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8107826709747314,0.4184302985668182,0.4006864428520202,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6832870841026306,0.2474051713943481,1.137365460395813,285.0073547363281,284.95001220703125,299.906494140625,291.43115234375,297.9365539550781,297.29620361328125,285.006591796875,1.0,0.7039286494255066,0.3318763077259063,0.3318763077259063,1.0,1.0,-3.67547869682312,0.9009212255477904,2.77455735206604,0.0736001208424568,0.963071882724762,0.963071882724762,0.0,240.40435791015625,250.0,57320.67578125,0.0,4342.8330078125,1.0,279.4421691894531,283.1117248535156,294.41278076171875,298.0472412109375,293.1499938964844,293.1499938964844,279.1499938964844,33389.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687631726264954,1.0,0.0,0.0,3.7345361709594727,3.734560489654541,9.30607654936466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.294921875,0.0,1609.2830810546875,1895.4371337890625,0.0,4030.3056640625,0.922577738761902,1.0,0.0,3.0,1.0,0.0
18118440,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8009783029556274,0.4032007753849029,0.3670435547828674,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0072937011719,0.927384614944458,0.6287159323692322,0.5980435013771057,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.8422703146934509,0.5571057200431824,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8107826709747314,0.4184302985668182,0.4006864428520202,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6832870841026306,0.2474051713943481,1.137365460395813,285.0073547363281,284.95001220703125,299.906494140625,291.43115234375,297.9365539550781,297.29620361328125,285.006591796875,1.0,0.7039286494255066,0.3318763077259063,0.3318763077259063,1.0,1.0,-3.67547869682312,0.9009212255477904,2.77455735206604,0.0736001208424568,0.963071882724762,0.963071882724762,0.0,240.40435791015625,250.0,57320.67578125,0.0,4342.8330078125,1.0,279.4421691894531,283.1117248535156,294.41278076171875,298.0472412109375,293.1499938964844,293.1499938964844,279.1499938964844,33389.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687631726264954,1.0,0.0,0.0,3.7345361709594727,3.734560489654541,9.30607654936466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.294921875,0.0,1609.2830810546875,1895.4371337890625,0.0,4030.3056640625,0.922577738761902,1.0,0.0,3.0,1.0,0.0
18118500,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7991148829460144,0.4025197923183441,0.366759181022644,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88067626953125,0.9248398542404176,0.6276852488517761,0.5974255800247192,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.8434115052223206,0.5604686141014099,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8091855049133301,0.4181673228740692,0.4006980657577514,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6819352507591248,0.2473224252462387,1.137880563735962,284.880859375,284.95001220703125,299.8973388671875,291.4239196777344,297.9283142089844,297.2889404296875,284.87890625,1.0,0.7053505182266235,0.331631988286972,0.331631988286972,1.0,1.0,-3.679077863693237,0.9011792540550232,2.7778985500335693,0.0731212794780731,0.8767510056495667,0.8767510056495667,0.0,242.42535400390625,250.0,58288.1484375,0.0,4365.38330078125,1.0,279.1962585449219,282.95953369140625,294.4615173339844,298.257568359375,293.1499938964844,293.1499938964844,279.1499938964844,37315.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755208492279052,1.0,0.0,0.0,3.708441734313965,3.708466529846192,9.17648151244066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.14453125,0.0,1609.1656494140625,1895.4371337890625,0.0,4089.66796875,0.9172650575637816,1.0,0.0,3.0,1.0,0.0
18118560,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7967990040779114,0.4016969203948974,0.3661036491394043,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977355957031,0.9218255281448364,0.6264811754226685,0.5963950753211975,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.8443118929862976,0.5642194747924805,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8071969151496887,0.4177570343017578,0.4004176557064056,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6802385449409485,0.2471194863319397,1.1374963521957395,284.89764404296875,284.95001220703125,299.8880920410156,291.4165954589844,297.9189147949219,297.2798156738281,284.899169921875,1.0,0.7065902948379517,0.3314951062202453,0.3314951062202453,1.0,1.0,-3.680765390396118,0.9012030959129332,2.77956223487854,0.0728146061301231,0.8668045401573181,0.8668045401573181,0.0,244.57861328125,253.0,58072.0,0.0,4383.55224609375,1.0,279.1568908691406,282.9790954589844,294.4456481933594,298.195068359375,293.1499938964844,293.1499938964844,279.45001220703125,38776.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782610535621644,1.0,0.0,0.0,3.6291751861572266,3.629199504852295,8.788387049207813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.85888671875,0.0,1530.782470703125,1895.4371337890625,0.0,4113.58935546875,0.9027624130249025,1.0,0.0,3.0,1.0,0.0
18118620,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.793549656867981,0.4011929035186767,0.3655174374580383,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00543212890625,0.917389452457428,0.6252602338790894,0.595090389251709,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.8477029800415039,0.5700622200965881,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8043181896209717,0.4177640974521637,0.4003393650054931,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6778464317321777,0.2472306191921234,1.1379249095916748,285.0054626464844,284.95001220703125,299.8692932128906,291.40167236328125,297.91180419921875,297.2770690917969,285.00469970703125,1.0,0.7089423537254333,0.331221342086792,0.331221342086792,1.0,1.0,-3.685936212539673,0.9018297791481018,2.784106492996216,0.0722415000200271,0.961327314376831,0.961327314376831,0.0,248.0760040283203,256.0,57336.50390625,0.0,4419.8125,1.0,279.44219970703125,283.1103210449219,294.380859375,298.01641845703125,293.1499938964844,293.1499938964844,279.1499938964844,33528.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703835844993592,1.0,0.0,0.0,3.7370388507843018,3.73706316947937,9.318553679804608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.505859375,0.0,1613.2457275390625,1895.4371337890625,0.0,4044.586669921875,0.9231849908828736,1.0,0.0,3.0,1.0,0.0
