time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118680,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.793549656867981,0.4011929035186767,0.3655174374580383,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00543212890625,0.917389452457428,0.6252602338790894,0.595090389251709,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.8477029800415039,0.5700622200965881,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8043181896209717,0.4177640974521637,0.4003393650054931,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6778464317321777,0.2472306191921234,1.1379249095916748,285.0054626464844,284.95001220703125,299.8692932128906,291.40167236328125,297.91180419921875,297.2770690917969,285.00469970703125,1.0,0.7089423537254333,0.331221342086792,0.331221342086792,1.0,1.0,-3.685936212539673,0.9018297791481018,2.784106492996216,0.0722415000200271,0.961327314376831,0.961327314376831,0.0,248.0760040283203,256.0,57336.50390625,0.0,4419.8125,1.0,279.44219970703125,283.1103210449219,294.380859375,298.01641845703125,293.1499938964844,293.1499938964844,279.1499938964844,33528.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703835844993592,1.0,0.0,0.0,3.7370388507843018,3.73706316947937,9.318553679804608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.505859375,0.0,1613.2457275390625,1895.4371337890625,0.0,4044.586669921875,0.9231849908828736,1.0,0.0,3.0,1.0,0.0
18118740,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7899975180625916,0.3997000455856323,0.3645584881305694,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89862060546875,0.912778615951538,0.6230405569076538,0.5934238433837891,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.8497135043144226,0.5760476589202881,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8012527823448181,0.4171061515808105,0.4000561237335205,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6753491163253784,0.2469493746757507,1.1379467248916626,284.8985595703125,284.95001220703125,299.8500061035156,291.38641357421875,297.8961486816406,297.2632751464844,284.89959716796875,1.0,0.711106538772583,0.3309475779533386,0.3309475779533386,1.0,1.0,-3.689671039581299,0.9020254611968994,2.7876455783843994,0.0716999545693397,0.8663201332092285,0.8663201332092285,0.0,251.62713623046875,259.0,58073.5,0.0,4452.513671875,1.0,279.1576538085937,282.9804077148437,294.4131164550781,298.1618347167969,293.1499938964844,293.1499938964844,279.45001220703125,38685.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795379042625428,1.0,0.0,0.0,3.629462480545044,3.629486799240112,8.789778007667337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.9638671875,0.0,1530.4180908203125,1895.4371337890625,0.0,4124.70556640625,0.9028276205062866,1.0,0.0,3.0,1.0,0.0
18118800,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7899975180625916,0.3997000455856323,0.3645584881305694,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89862060546875,0.912778615951538,0.6230405569076538,0.5934238433837891,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.8497135043144226,0.5760476589202881,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8012527823448181,0.4171061515808105,0.4000561237335205,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6753491163253784,0.2469493746757507,1.1379467248916626,284.8985595703125,284.95001220703125,299.8500061035156,291.38641357421875,297.8961486816406,297.2632751464844,284.89959716796875,1.0,0.711106538772583,0.3309475779533386,0.3309475779533386,1.0,1.0,-3.689671039581299,0.9020254611968994,2.7876455783843994,0.0716999545693397,0.8663201332092285,0.8663201332092285,0.0,251.62713623046875,259.0,58073.5,0.0,4452.513671875,1.0,279.1576538085937,282.9804077148437,294.4131164550781,298.1618347167969,293.1499938964844,293.1499938964844,279.45001220703125,38685.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795379042625428,1.0,0.0,0.0,3.629462480545044,3.629486799240112,8.789778007667337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.9638671875,0.0,1530.4180908203125,1895.4371337890625,0.0,4124.70556640625,0.9028276205062866,1.0,0.0,3.0,1.0,0.0
18118860,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7870057225227356,0.3990249335765838,0.3638816773891449,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048828125,0.908865749835968,0.6216515302658081,0.5920287370681763,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8528016209602356,0.5813760161399841,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7986127138137817,0.4169501662254333,0.3998887240886688,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6731438636779785,0.2468805164098739,1.1378804445266724,285.00494384765625,284.95001220703125,299.8296813964844,291.3724975585937,297.88848876953125,297.2602844238281,285.0041809082031,1.0,0.7131113409996033,0.3307023644447326,0.3307023644447326,1.0,1.0,-3.693304300308228,0.9022855758666992,2.7910187244415283,0.0711199045181274,0.959774374961853,0.959774374961853,0.0,254.825927734375,262.0,57306.625,0.0,4482.7841796875,1.0,279.44219970703125,283.11114501953125,294.3500061035156,297.9832763671875,293.1499938964844,293.1499938964844,279.1499938964844,33560.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971397876739502,1.0,0.0,0.0,3.7341113090515137,3.734135627746582,9.303959132012096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.00390625,0.0,1610.1026611328125,1895.4371337890625,0.0,4053.51123046875,0.9226070642471312,1.0,0.0,3.0,1.0,0.0
18118920,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7870057225227356,0.3990249335765838,0.3638816773891449,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048828125,0.908865749835968,0.6216515302658081,0.5920287370681763,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8528016209602356,0.5813760161399841,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7986127138137817,0.4169501662254333,0.3998887240886688,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6731438636779785,0.2468805164098739,1.1378804445266724,285.00494384765625,284.95001220703125,299.8296813964844,291.3724975585937,297.88848876953125,297.2602844238281,285.0041809082031,1.0,0.7131113409996033,0.3307023644447326,0.3307023644447326,1.0,1.0,-3.693304300308228,0.9022855758666992,2.7910187244415283,0.0711199045181274,0.959774374961853,0.959774374961853,0.0,254.825927734375,262.0,57306.625,0.0,4482.7841796875,1.0,279.44219970703125,283.11114501953125,294.3500061035156,297.9832763671875,293.1499938964844,293.1499938964844,279.1499938964844,33560.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971397876739502,1.0,0.0,0.0,3.7341113090515137,3.734135627746582,9.303959132012096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.00390625,0.0,1610.1026611328125,1895.4371337890625,0.0,4053.51123046875,0.9226070642471312,1.0,0.0,3.0,1.0,0.0
18118980,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7832271456718445,0.3971391916275024,0.3626200258731842,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.897705078125,0.9043264985084534,0.6190319657325745,0.5900407433509827,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.8540440797805786,0.58756422996521,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7952984571456909,0.4158831834793091,0.3992771506309509,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6702832579612732,0.2461375743150711,1.1361491680145264,284.89764404296875,284.95001220703125,299.8077697753906,291.36151123046875,297.8697204589844,297.2432556152344,284.89862060546875,1.0,0.7148990035057068,0.3304571509361267,0.3304571509361267,1.0,1.0,-3.694029569625856,0.9016862511634828,2.7923433780670166,0.0704767033457756,0.86399245262146,0.86399245262146,0.0,258.41607666015625,265.0,57989.9296875,0.0,4507.4560546875,1.0,279.1576843261719,282.9818420410156,294.3856506347656,298.1286315917969,293.1499938964844,293.1499938964844,279.45001220703125,38783.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98004549741745,1.0,0.0,0.0,3.622891187667847,3.622915506362915,8.757979230722412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.408203125,0.0,1523.8880615234375,1895.4371337890625,0.0,4129.119140625,0.9014339447021484,1.0,0.0,3.0,1.0,0.0
18119040,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7832271456718445,0.3971391916275024,0.3626200258731842,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.897705078125,0.9043264985084534,0.6190319657325745,0.5900407433509827,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.8540440797805786,0.58756422996521,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7952984571456909,0.4158831834793091,0.3992771506309509,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6702832579612732,0.2461375743150711,1.1361491680145264,284.89764404296875,284.95001220703125,299.8077697753906,291.36151123046875,297.8697204589844,297.2432556152344,284.89862060546875,1.0,0.7148990035057068,0.3304571509361267,0.3304571509361267,1.0,1.0,-3.694029569625856,0.9016862511634828,2.7923433780670166,0.0704767033457756,0.86399245262146,0.86399245262146,0.0,258.41607666015625,265.0,57989.9296875,0.0,4507.4560546875,1.0,279.1576843261719,282.9818420410156,294.3856506347656,298.1286315917969,293.1499938964844,293.1499938964844,279.45001220703125,38783.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98004549741745,1.0,0.0,0.0,3.622891187667847,3.622915506362915,8.757979230722412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.408203125,0.0,1523.8880615234375,1895.4371337890625,0.0,4129.119140625,0.9014339447021484,1.0,0.0,3.0,1.0,0.0
18119100,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7813314199447632,0.3965695798397064,0.3619509935379028,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01007080078125,0.902124285697937,0.6180835366249084,0.5889806151390076,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.8550763130187988,0.5906559228897095,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7935968637466431,0.4155603647232055,0.3988815248012543,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.668756902217865,0.2458365112543106,1.1347187757492063,285.0099792480469,284.95001220703125,299.7962646484375,291.3570556640625,297.86346435546875,297.2390441894531,285.0111694335937,1.0,0.7156721353530884,0.3303345441818237,0.3303345441818237,1.0,1.0,-3.693468809127808,0.901118278503418,2.7923502922058105,0.070005789399147,0.9407793879508972,0.9407793879508972,0.0,260.173583984375,265.0,57097.828125,0.0,4516.9892578125,1.0,279.4010009765625,283.1181945800781,294.32501220703125,297.9111022949219,293.1499938964844,293.1499938964844,279.45001220703125,34412.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738359451293944,1.0,0.0,0.0,3.664596796035767,3.664620876312256,8.960777790889551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.7177734375,0.0,1537.5455322265625,1895.4371337890625,0.0,4074.915771484375,0.9089660048484802,1.0,0.0,3.0,1.0,0.0
18119160,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7799233198165894,0.3961080312728882,0.361596018075943,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0020446777344,0.9004147052764893,0.6172677874565125,0.5882671475410461,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9990000128746032,0.8562604188919067,0.5932042598724365,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.792317271232605,0.4153468608856201,0.3987247347831726,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6675869226455688,0.2456090152263641,1.1339209079742432,285.0021057128906,284.95001220703125,299.78436279296875,291.353271484375,297.85858154296875,297.2367248535156,285.0009765625,1.0,0.7164788842201233,0.3302313685417175,0.3302313685417175,1.0,1.0,-3.6940996646881104,0.9009599089622498,2.793139696121216,0.0696972981095314,0.9547807574272156,0.9547807574272156,0.0,261.68414306640625,268.0,57168.70703125,0.0,4528.287109375,1.0,279.4431457519531,283.1116943359375,294.326904296875,297.9510803222656,293.1499938964844,293.1499938964844,279.1499938964844,33599.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971239447593689,1.0,0.0,0.0,3.726080656051636,3.726105213165283,9.263984566132422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.73046875,0.0,1601.1361083984375,1895.4371337890625,0.0,4052.1181640625,0.9205544590950012,1.0,0.0,3.0,1.0,0.0
18119220,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7759697437286377,0.3940145373344421,0.3601397275924682,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970031738281,0.8958860039710999,0.6144241094589233,0.5860580205917358,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.8568128943443298,0.5983979105949402,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7887868881225586,0.4140541553497314,0.3978863060474396,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6644098162651062,0.2445625215768814,1.1307436227798462,284.8969421386719,284.95001220703125,299.75946044921875,291.3475341796875,297.83807373046875,297.21844482421875,284.8978271484375,1.0,0.7178255319595337,0.3300249874591827,0.3300249874591827,1.0,1.0,-3.691122055053711,0.8993985652923584,2.7917234897613525,0.0689577385783195,0.8592497706413269,0.8592497706413269,0.0,265.356689453125,271.0,57778.4296875,0.0,4543.11962890625,1.0,279.1578063964844,282.9861755371094,294.3688049316406,298.0981140136719,293.1499938964844,293.1499938964844,279.45001220703125,38934.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979363203048706,1.0,0.0,0.0,3.605726718902588,3.605750799179077,8.675187928020023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.02490234375,0.0,1506.1556396484375,1895.4371337890625,0.0,4123.185546875,0.8977454304695129,1.0,0.0,3.0,1.0,0.0
18119280,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7759697437286377,0.3940145373344421,0.3601397275924682,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970031738281,0.8958860039710999,0.6144241094589233,0.5860580205917358,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.8568128943443298,0.5983979105949402,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7887868881225586,0.4140541553497314,0.3978863060474396,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6644098162651062,0.2445625215768814,1.1307436227798462,284.8969421386719,284.95001220703125,299.75946044921875,291.3475341796875,297.83807373046875,297.21844482421875,284.8978271484375,1.0,0.7178255319595337,0.3300249874591827,0.3300249874591827,1.0,1.0,-3.691122055053711,0.8993985652923584,2.7917234897613525,0.0689577385783195,0.8592497706413269,0.8592497706413269,0.0,265.356689453125,271.0,57778.4296875,0.0,4543.11962890625,1.0,279.1578063964844,282.9861755371094,294.3688049316406,298.0981140136719,293.1499938964844,293.1499938964844,279.45001220703125,38934.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979363203048706,1.0,0.0,0.0,3.605726718902588,3.605750799179077,8.675187928020023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.02490234375,0.0,1506.1556396484375,1895.4371337890625,0.0,4123.185546875,0.8977454304695129,1.0,0.0,3.0,1.0,0.0
18119340,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7723034024238586,0.3928001523017883,0.3589807152748108,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9978942871094,0.8915671706199646,0.612459659576416,0.5841291546821594,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9977816343307496,0.8588996529579163,0.6005454063415527,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7854015231132507,0.413323312997818,0.3971801698207855,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6612939834594727,0.2438000291585922,1.1275343894958496,284.9979248046875,284.95001220703125,299.7331237792969,291.34405517578125,297.8269958496094,297.21307373046875,284.9970703125,1.0,0.7187897562980652,0.3298186361789703,0.3298186361789703,1.0,1.0,-3.685271263122559,0.8970011472702026,2.788270235061645,0.0678339526057243,0.9460867643356324,0.9460867643356324,0.0,268.91363525390625,274.0,56892.87890625,0.0,4549.18994140625,1.0,279.4420166015625,283.1141662597656,294.3157043457031,297.92236328125,293.1499938964844,293.1499938964844,279.1499938964844,33791.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700283408164978,1.0,0.0,0.0,3.7039639949798575,3.703988075256348,9.1543347480183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.939453125,0.0,1577.2701416015625,1895.4371337890625,0.0,4041.45849609375,0.915895402431488,1.0,0.0,3.0,1.0,0.0
18119400,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7723034024238586,0.3928001523017883,0.3589807152748108,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9978942871094,0.8915671706199646,0.612459659576416,0.5841291546821594,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9977816343307496,0.8588996529579163,0.6005454063415527,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7854015231132507,0.413323312997818,0.3971801698207855,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6612939834594727,0.2438000291585922,1.1275343894958496,284.9979248046875,284.95001220703125,299.7331237792969,291.34405517578125,297.8269958496094,297.21307373046875,284.9970703125,1.0,0.7187897562980652,0.3298186361789703,0.3298186361789703,1.0,1.0,-3.685271263122559,0.8970011472702026,2.788270235061645,0.0678339526057243,0.9460867643356324,0.9460867643356324,0.0,268.91363525390625,274.0,56892.87890625,0.0,4549.18994140625,1.0,279.4420166015625,283.1141662597656,294.3157043457031,297.92236328125,293.1499938964844,293.1499938964844,279.1499938964844,33791.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700283408164978,1.0,0.0,0.0,3.7039639949798575,3.703988075256348,9.1543347480183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.939453125,0.0,1577.2701416015625,1895.4371337890625,0.0,4041.45849609375,0.915895402431488,1.0,0.0,3.0,1.0,0.0
18119460,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7680709362030029,0.3905673921108246,0.3574007451534271,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963317871094,0.8866959810256958,0.609453558921814,0.5817700028419495,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.995242714881897,0.8597025275230408,0.601464569568634,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7815306186676025,0.4118504524230957,0.3961827456951141,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6578062176704407,0.2425726950168609,1.123572826385498,284.89630126953125,284.95001220703125,299.7054138183594,291.3426513671875,297.8081359863281,297.1978759765625,284.8971252441406,1.0,0.7194156646728516,0.3296994864940643,0.3296994864940643,1.0,1.0,-3.675682783126831,0.8937771320343018,2.7819056510925293,0.0668947622179985,0.8512915372848511,0.8512915372848511,0.0,272.8136901855469,277.0,57383.98828125,0.0,4546.9267578125,1.0,279.157958984375,282.9940795898437,294.36065673828125,298.0657958984375,293.1499938964844,293.1499938964844,279.45001220703125,39158.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774652123451232,1.0,0.0,0.0,3.5738461017608643,3.5738699436187744,8.522460461790615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.4072265625,0.0,1473.2191162109375,1895.4371337890625,0.0,4106.65087890625,0.8908651471138,1.0,0.0,3.0,1.0,0.0
18119520,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7680709362030029,0.3905673921108246,0.3574007451534271,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963317871094,0.8866959810256958,0.609453558921814,0.5817700028419495,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.995242714881897,0.8597025275230408,0.601464569568634,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7815306186676025,0.4118504524230957,0.3961827456951141,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6578062176704407,0.2425726950168609,1.123572826385498,284.89630126953125,284.95001220703125,299.7054138183594,291.3426513671875,297.8081359863281,297.1978759765625,284.8971252441406,1.0,0.7194156646728516,0.3296994864940643,0.3296994864940643,1.0,1.0,-3.675682783126831,0.8937771320343018,2.7819056510925293,0.0668947622179985,0.8512915372848511,0.8512915372848511,0.0,272.8136901855469,277.0,57383.98828125,0.0,4546.9267578125,1.0,279.157958984375,282.9940795898437,294.36065673828125,298.0657958984375,293.1499938964844,293.1499938964844,279.45001220703125,39158.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774652123451232,1.0,0.0,0.0,3.5738461017608643,3.5738699436187744,8.522460461790615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.4072265625,0.0,1473.2191162109375,1895.4371337890625,0.0,4106.65087890625,0.8908651471138,1.0,0.0,3.0,1.0,0.0
18119580,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7647833824157715,0.3892445266246795,0.3561279475688934,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954833984375,0.8828094601631165,0.607353150844574,0.5796974897384644,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9935230612754822,0.8620461821556091,0.6029244065284729,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7784819006919861,0.4109745621681213,0.3953186273574829,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6549651026725769,0.2416770458221435,1.1196610927581787,284.9955139160156,284.95001220703125,299.6763916015625,291.34307861328125,297.798828125,297.1955871582031,284.99468994140625,1.0,0.7198994755744934,0.3295803368091583,0.3295803368091583,1.0,1.0,-3.667659521102905,0.8910319209098816,2.776627540588379,0.0658459365367889,0.9357109665870668,0.9357109665870668,0.0,275.8803100585937,280.0,56492.61328125,0.0,4543.81298828125,1.0,279.4417724609375,283.1205749511719,294.3117980957031,297.8925170898437,293.1499938964844,293.1499938964844,279.1499938964844,33853.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675182700157166,1.0,0.0,0.0,3.671130180358887,3.671154022216797,8.992757329906453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.408203125,0.0,1540.65283203125,1895.4371337890625,0.0,4019.31396484375,0.9085586071014404,1.0,0.0,3.0,1.0,0.0
18119640,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7647833824157715,0.3892445266246795,0.3561279475688934,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954833984375,0.8828094601631165,0.607353150844574,0.5796974897384644,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9935230612754822,0.8620461821556091,0.6029244065284729,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7784819006919861,0.4109745621681213,0.3953186273574829,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6549651026725769,0.2416770458221435,1.1196610927581787,284.9955139160156,284.95001220703125,299.6763916015625,291.34307861328125,297.798828125,297.1955871582031,284.99468994140625,1.0,0.7198994755744934,0.3295803368091583,0.3295803368091583,1.0,1.0,-3.667659521102905,0.8910319209098816,2.776627540588379,0.0658459365367889,0.9357109665870668,0.9357109665870668,0.0,275.8803100585937,280.0,56492.61328125,0.0,4543.81298828125,1.0,279.4417724609375,283.1205749511719,294.3117980957031,297.8925170898437,293.1499938964844,293.1499938964844,279.1499938964844,33853.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675182700157166,1.0,0.0,0.0,3.671130180358887,3.671154022216797,8.992757329906453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.408203125,0.0,1540.65283203125,1895.4371337890625,0.0,4019.31396484375,0.9085586071014404,1.0,0.0,3.0,1.0,0.0
18119700,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7631255984306335,0.3881565630435943,0.3554713129997253,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8748474121094,0.8808584213256836,0.6058791875839233,0.5786551237106323,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9926068186759948,0.862480103969574,0.6035841703414917,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7769619822502136,0.4102562665939331,0.3949005305767059,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6535711884498596,0.2410684376955032,1.1178271770477295,284.8749389648437,284.95001220703125,299.661376953125,291.3439025878906,297.7901916503906,297.1894226074219,284.8738098144531,1.0,0.7201513051986694,0.3295207619667053,0.3295207619667053,1.0,1.0,-3.6637074947357178,0.8896713256835938,2.774036169052124,0.0654638707637786,0.8500719666481018,0.8500719666481018,0.0,277.46826171875,280.0,57271.78515625,0.0,4542.748046875,1.0,279.1978454589844,282.9783630371094,294.3694152832031,298.1010437011719,293.1499938964844,293.1499938964844,279.1499938964844,38301.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731027483940125,1.0,0.0,0.0,3.6250486373901367,3.625072717666626,8.768412271820125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.4072265625,0.0,1522.6866455078125,1895.4371337890625,0.0,4068.485595703125,0.8991258144378662,1.0,0.0,3.0,1.0,0.0
18119760,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7609217166900635,0.3869425654411316,0.3544706106185913,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983459472656,0.8783478736877441,0.6042535901069641,0.5772325396537781,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9911800026893616,0.8627776503562927,0.6038294434547424,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7749398946762085,0.4094042479991913,0.3942092061042785,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6517506241798401,0.2403438836336136,1.1151447296142578,284.89825439453125,284.95001220703125,299.64605712890625,291.3451232910156,297.7805480957031,297.1818542480469,284.8995361328125,1.0,0.7202376127243042,0.3295165002346039,0.3295165002346039,1.0,1.0,-3.6570308208465576,0.8876814246177673,2.769349336624145,0.0650106444954872,0.8440423011779785,0.8440423011779785,0.0,279.414794921875,283.0,56929.70703125,0.0,4536.35595703125,1.0,279.1575622558594,283.00604248046875,294.3619689941406,298.03857421875,293.1499938964844,293.1499938964844,279.45001220703125,39379.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746268391609192,1.0,0.0,0.0,3.5336573123931885,3.5336806774139404,8.331863341481949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.642578125,0.0,1432.02490234375,1895.4371337890625,0.0,4081.8447265625,0.8821732401847839,1.0,0.0,3.0,1.0,0.0
18119820,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7578082084655762,0.3855212330818176,0.3531106412410736,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940490722656,0.8746561408042908,0.6020340919494629,0.5750495195388794,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9894900321960448,0.8649317622184753,0.6051671504974365,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7720414996147156,0.4084251821041107,0.3932459056377411,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6490253806114197,0.2393345683813095,1.1107183694839478,284.9940795898437,284.95001220703125,299.614501953125,291.3485412597656,297.77130126953125,297.18017578125,284.9932556152344,1.0,0.7205143570899963,0.3295080363750458,0.3295080363750458,1.0,1.0,-3.647884368896485,0.8849676251411438,2.7629168033599854,0.0642476081848144,0.9262663722038268,0.9262663722038268,0.0,282.318115234375,286.0,56072.92578125,0.0,4529.10888671875,1.0,279.44146728515625,283.1283264160156,294.3161315917969,297.8700561523437,293.1499938964844,293.1499938964844,279.1499938964844,33836.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96443510055542,1.0,0.0,0.0,3.6358859539031982,3.63590931892395,8.820917969387665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.875,0.0,1501.3975830078125,1895.4371337890625,0.0,3992.0205078125,0.9006235599517822,1.0,0.0,3.0,1.0,0.0
18119880,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7578082084655762,0.3855212330818176,0.3531106412410736,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940490722656,0.8746561408042908,0.6020340919494629,0.5750495195388794,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9894900321960448,0.8649317622184753,0.6051671504974365,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7720414996147156,0.4084251821041107,0.3932459056377411,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6490253806114197,0.2393345683813095,1.1107183694839478,284.9940795898437,284.95001220703125,299.614501953125,291.3485412597656,297.77130126953125,297.18017578125,284.9932556152344,1.0,0.7205143570899963,0.3295080363750458,0.3295080363750458,1.0,1.0,-3.647884368896485,0.8849676251411438,2.7629168033599854,0.0642476081848144,0.9262663722038268,0.9262663722038268,0.0,282.318115234375,286.0,56072.92578125,0.0,4529.10888671875,1.0,279.44146728515625,283.1283264160156,294.3161315917969,297.8700561523437,293.1499938964844,293.1499938964844,279.1499938964844,33836.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96443510055542,1.0,0.0,0.0,3.6358859539031982,3.63590931892395,8.820917969387665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.875,0.0,1501.3975830078125,1895.4371337890625,0.0,3992.0205078125,0.9006235599517822,1.0,0.0,3.0,1.0,0.0
18119940,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7540913820266724,0.3831403851509094,0.3513650000095367,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.90045166015625,0.8703515529632568,0.598834753036499,0.5724719166755676,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9870972037315368,0.8654710650444031,0.6059233546257019,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7686171531677246,0.406766414642334,0.3920392692089081,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6458990573883057,0.2378942966461181,1.1056797504425049,284.9004211425781,284.95001220703125,299.5817565917969,291.35308837890625,297.75299072265625,297.1670837402344,284.90106201171875,1.0,0.7206813097000122,0.3294995427131653,0.3294995427131653,1.0,1.0,-3.6360890865325928,0.881464421749115,2.754624605178833,0.0635157600045204,0.8373807668685913,0.8373807668685913,0.0,285.76873779296875,289.0,56489.5234375,0.0,4517.93505859375,1.0,279.1585388183594,283.0173645019531,294.368408203125,298.01678466796875,293.1499938964844,293.1499938964844,279.45001220703125,39190.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713541865348816,1.0,0.0,0.0,3.4977598190307617,3.4977829456329346,8.163440838870883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.0771484375,0.0,1393.177490234375,1895.4371337890625,0.0,4053.127197265625,0.8741070628166199,1.0,0.0,3.0,1.0,0.0
18120000,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7540913820266724,0.3831403851509094,0.3513650000095367,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.90045166015625,0.8703515529632568,0.598834753036499,0.5724719166755676,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9870972037315368,0.8654710650444031,0.6059233546257019,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7686171531677246,0.406766414642334,0.3920392692089081,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6458990573883057,0.2378942966461181,1.1056797504425049,284.9004211425781,284.95001220703125,299.5817565917969,291.35308837890625,297.75299072265625,297.1670837402344,284.90106201171875,1.0,0.7206813097000122,0.3294995427131653,0.3294995427131653,1.0,1.0,-3.6360890865325928,0.881464421749115,2.754624605178833,0.0635157600045204,0.8373807668685913,0.8373807668685913,0.0,285.76873779296875,289.0,56489.5234375,0.0,4517.93505859375,1.0,279.1585388183594,283.0173645019531,294.368408203125,298.01678466796875,293.1499938964844,293.1499938964844,279.45001220703125,39190.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713541865348816,1.0,0.0,0.0,3.4977598190307617,3.4977829456329346,8.163440838870883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.0771484375,0.0,1393.177490234375,1895.4371337890625,0.0,4053.127197265625,0.8741070628166199,1.0,0.0,3.0,1.0,0.0
18120060,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7510779500007629,0.3816145658493042,0.3499288260936737,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9923095703125,0.8667709827423096,0.5964904427528381,0.5701903700828552,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9853560328483582,0.8673964142799377,0.607124388217926,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7657994627952576,0.4056870639324188,0.3909937143325805,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6432251334190369,0.2367706894874572,1.100778102874756,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.74346923828125,297.1656188964844,284.99151611328125,1.0,0.7208144664764404,0.3295562863349914,0.3295562863349914,1.0,1.0,-3.625898361206055,0.8786454796791077,2.7472527027130127,0.0628940239548683,0.9167340397834778,0.9167340397834778,0.0,288.6224365234375,292.0,55632.42578125,0.0,4507.5380859375,1.0,279.441162109375,283.1362609863281,294.3255615234375,297.85186767578125,293.1499938964844,293.1499938964844,279.1499938964844,33827.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610759019851683,1.0,0.0,0.0,3.599240303039551,3.599263429641724,8.644004765301361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.4541015625,0.0,1461.399658203125,1895.4371337890625,0.0,3962.17041015625,0.8923831582069397,1.0,0.0,3.0,1.0,0.0
18120120,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7510779500007629,0.3816145658493042,0.3499288260936737,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9923095703125,0.8667709827423096,0.5964904427528381,0.5701903700828552,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9853560328483582,0.8673964142799377,0.607124388217926,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7657994627952576,0.4056870639324188,0.3909937143325805,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6432251334190369,0.2367706894874572,1.100778102874756,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.74346923828125,297.1656188964844,284.99151611328125,1.0,0.7208144664764404,0.3295562863349914,0.3295562863349914,1.0,1.0,-3.625898361206055,0.8786454796791077,2.7472527027130127,0.0628940239548683,0.9167340397834778,0.9167340397834778,0.0,288.6224365234375,292.0,55632.42578125,0.0,4507.5380859375,1.0,279.441162109375,283.1362609863281,294.3255615234375,297.85186767578125,293.1499938964844,293.1499938964844,279.1499938964844,33827.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610759019851683,1.0,0.0,0.0,3.599240303039551,3.599263429641724,8.644004765301361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.4541015625,0.0,1461.399658203125,1895.4371337890625,0.0,3962.17041015625,0.8923831582069397,1.0,0.0,3.0,1.0,0.0
18120180,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7474732398986816,0.3791563510894775,0.3481042087078094,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9020690917969,0.8625912070274353,0.5931923389434814,0.5675094723701477,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9828795194625854,0.8677305579185486,0.6077309250831604,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7624660730361938,0.4039448499679565,0.3897012174129486,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6401576399803162,0.2352272272109985,1.0952531099319458,284.90203857421875,284.95001220703125,299.5128479003906,291.3648376464844,297.7250671386719,297.1529541015625,284.9025573730469,1.0,0.7208461165428162,0.3296130001544952,0.3296130001544952,1.0,1.0,-3.613015174865722,0.8750291466712952,2.7379860877990723,0.0622956939041614,0.8303483724594116,0.8303483724594116,0.0,292.04150390625,295.0,56011.91796875,0.0,4493.25146484375,1.0,279.1588439941406,283.0293273925781,294.3795471191406,297.9983215332031,293.1499938964844,293.1499938964844,279.45001220703125,39191.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678768515586852,1.0,0.0,0.0,3.457953453063965,3.4579763412475586,7.97869063262624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.59765625,0.0,1352.4456787109375,1895.4371337890625,0.0,4022.481689453125,0.8653209209442139,1.0,0.0,3.0,1.0,0.0
18120240,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7474732398986816,0.3791563510894775,0.3481042087078094,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9020690917969,0.8625912070274353,0.5931923389434814,0.5675094723701477,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9828795194625854,0.8677305579185486,0.6077309250831604,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7624660730361938,0.4039448499679565,0.3897012174129486,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6401576399803162,0.2352272272109985,1.0952531099319458,284.90203857421875,284.95001220703125,299.5128479003906,291.3648376464844,297.7250671386719,297.1529541015625,284.9025573730469,1.0,0.7208461165428162,0.3296130001544952,0.3296130001544952,1.0,1.0,-3.613015174865722,0.8750291466712952,2.7379860877990723,0.0622956939041614,0.8303483724594116,0.8303483724594116,0.0,292.04150390625,295.0,56011.91796875,0.0,4493.25146484375,1.0,279.1588439941406,283.0293273925781,294.3795471191406,297.9983215332031,293.1499938964844,293.1499938964844,279.45001220703125,39191.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678768515586852,1.0,0.0,0.0,3.457953453063965,3.4579763412475586,7.97869063262624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.59765625,0.0,1352.4456787109375,1895.4371337890625,0.0,4022.481689453125,0.8653209209442139,1.0,0.0,3.0,1.0,0.0
18120300,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7457780241966248,0.3783016204833984,0.3472069203853607,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0043334960937,0.860612690448761,0.5919089913368225,0.5661646723747253,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9817422032356262,0.8685469031333923,0.6080904603004456,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7608803510665894,0.4033115208148956,0.3890280723571777,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6386640667915344,0.2345737963914871,1.0922555923461914,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7196655273437,297.1517028808594,285.0046691894531,1.0,0.7207968235015869,0.3296413719654083,0.3296413719654083,1.0,1.0,-3.606328248977661,0.873152494430542,2.733175754547119,0.0618544146418571,0.9001849293708801,0.9001849293708801,0.0,293.62139892578125,295.0,55153.2265625,0.0,4484.67138671875,1.0,279.39697265625,283.1549072265625,294.3272705078125,297.7906799316406,293.1499938964844,293.1499938964844,279.45001220703125,34401.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608270525932312,1.0,0.0,0.0,3.502650260925293,3.5026726722717285,8.186285072042665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.4697265625,0.0,1363.8531494140625,1895.4371337890625,0.0,3959.954833984375,0.8728988170623779,1.0,0.0,3.0,1.0,0.0
18120360,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7445199489593506,0.3775306940078735,0.3465838134288788,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99005126953125,0.8590855002403259,0.5907266139984131,0.5651201009750366,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9810454845428468,0.8694242835044861,0.6087760925292969,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7596979737281799,0.4027695059776306,0.3885701298713684,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6375026106834412,0.2339937388896942,1.0898784399032593,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.7151794433594,297.1517028808594,284.98895263671875,1.0,0.720853328704834,0.329694926738739,0.329694926738739,1.0,1.0,-3.601734399795532,0.8719663619995117,2.7297680377960205,0.06168694794178,0.9067384600639344,0.9067384600639344,0.0,294.8887939453125,298.0,55168.80859375,0.0,4479.90380859375,1.0,279.4417419433594,283.1439819335937,294.337158203125,297.8349609375,293.1499938964844,293.1499938964844,279.1499938964844,33749.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574521780014038,1.0,0.0,0.0,3.562651395797729,3.5626742839813232,8.46915270358295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.1728515625,0.0,1421.70556640625,1895.4371337890625,0.0,3929.842041015625,0.8838846683502197,1.0,0.0,3.0,1.0,0.0
18120420,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.741022527217865,0.3750014901161194,0.3446916937828064,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.90362548828125,0.855035126209259,0.5873353481292725,0.5623470544815063,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9784870147705078,0.8695512413978577,0.6092395186424255,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7564602494239807,0.400949627161026,0.387201189994812,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6344853043556213,0.2323544919490814,1.0839087963104248,284.90362548828125,284.95001220703125,299.4397888183594,291.37860107421875,297.6966552734375,297.1394348144531,284.90399169921875,1.0,0.7207661867141724,0.329802006483078,0.329802006483078,1.0,1.0,-3.587860584259033,0.8682130575180054,2.7196474075317383,0.061184462159872,0.823125422000885,0.823125422000885,0.0,298.2816772460937,301.0,55505.421875,0.0,4462.86474609375,1.0,279.1592102050781,283.0418395996094,294.3927307128906,297.9804382324219,293.1499938964844,293.1499938964844,279.45001220703125,39188.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641810059547424,1.0,0.0,0.0,3.4161624908447266,3.416184902191162,7.787003255543823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.29736328125,0.0,1310.5738525390625,1895.4371337890625,0.0,3989.76708984375,0.8561148047447205,1.0,0.0,3.0,1.0,0.0
18120480,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.741022527217865,0.3750014901161194,0.3446916937828064,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.90362548828125,0.855035126209259,0.5873353481292725,0.5623470544815063,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9784870147705078,0.8695512413978577,0.6092395186424255,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7564602494239807,0.400949627161026,0.387201189994812,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6344853043556213,0.2323544919490814,1.0839087963104248,284.90362548828125,284.95001220703125,299.4397888183594,291.37860107421875,297.6966552734375,297.1394348144531,284.90399169921875,1.0,0.7207661867141724,0.329802006483078,0.329802006483078,1.0,1.0,-3.587860584259033,0.8682130575180054,2.7196474075317383,0.061184462159872,0.823125422000885,0.823125422000885,0.0,298.2816772460937,301.0,55505.421875,0.0,4462.86474609375,1.0,279.1592102050781,283.0418395996094,294.3927307128906,297.9804382324219,293.1499938964844,293.1499938964844,279.45001220703125,39188.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641810059547424,1.0,0.0,0.0,3.4161624908447266,3.416184902191162,7.787003255543823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.29736328125,0.0,1310.5738525390625,1895.4371337890625,0.0,3989.76708984375,0.8561148047447205,1.0,0.0,3.0,1.0,0.0
