time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120540,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.738133430480957,0.3732792735099792,0.3431021869182586,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.98834228515625,0.8516188263893127,0.5847511291503906,0.5598651766777039,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9765706062316896,0.871004581451416,0.6101393103599548,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7537556290626526,0.3996817767620086,0.3859963715076446,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6318467855453491,0.2310183048248291,1.0781149864196775,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.6864013671875,297.1382141113281,284.9875793457031,1.0,0.7206627130508423,0.3299091160297394,0.3299091160297394,1.0,1.0,-3.5756185054779053,0.8649448752403259,2.7106735706329346,0.0606084465980529,0.8968071937561035,0.8968071937561035,0.0,301.11865234375,304.0,54670.53125,0.0,4446.9541015625,1.0,279.44049072265625,283.15350341796875,294.3516540527344,297.8187866210937,293.1499938964844,293.1499938964844,279.75,33853.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537273645401,1.0,0.0,0.0,3.519766330718994,3.5197887420654297,8.266487157015945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.92529296875,0.0,1377.5626220703125,1895.4371337890625,0.0,3896.478271484375,0.8745852708816528,1.0,0.0,3.0,1.0,0.0
18120600,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.738133430480957,0.3732792735099792,0.3431021869182586,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.98834228515625,0.8516188263893127,0.5847511291503906,0.5598651766777039,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9765706062316896,0.871004581451416,0.6101393103599548,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7537556290626526,0.3996817767620086,0.3859963715076446,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6318467855453491,0.2310183048248291,1.0781149864196775,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.6864013671875,297.1382141113281,284.9875793457031,1.0,0.7206627130508423,0.3299091160297394,0.3299091160297394,1.0,1.0,-3.5756185054779053,0.8649448752403259,2.7106735706329346,0.0606084465980529,0.8968071937561035,0.8968071937561035,0.0,301.11865234375,304.0,54670.53125,0.0,4446.9541015625,1.0,279.44049072265625,283.15350341796875,294.3516540527344,297.8187866210937,293.1499938964844,293.1499938964844,279.75,33853.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537273645401,1.0,0.0,0.0,3.519766330718994,3.5197887420654297,8.266487157015945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.92529296875,0.0,1377.5626220703125,1895.4371337890625,0.0,3896.478271484375,0.8745852708816528,1.0,0.0,3.0,1.0,0.0
18120660,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7356950640678406,0.3717383742332458,0.3418292105197906,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0438537597656,0.8486830592155457,0.582399308681488,0.5577626824378967,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9750598073005676,0.8725984692573547,0.6113319993019104,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.751502513885498,0.3986270427703857,0.3851003050804138,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.6296012997627258,0.2298528850078582,1.0733590126037598,285.0439453125,284.95001220703125,299.3628845214844,291.3926086425781,297.6776733398437,297.13916015625,285.04150390625,1.0,0.720786988735199,0.3300606906414032,0.3300606906414032,1.0,1.0,-3.566192388534546,0.8626399040222168,2.70355224609375,0.0604492276906967,0.9972356557846068,0.9972356557846068,0.0,303.7268371582031,292.0,54115.12890625,0.0,4437.32177734375,1.0,279.7412109375,283.2315979003906,294.3634338378906,297.7797241210937,293.1499938964844,293.1499938964844,279.45001220703125,31260.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451408386230468,1.0,0.0,0.0,3.709810256958008,3.709833860397339,9.183255542666302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.41357421875,0.0,1564.6923828125,1895.4371337890625,0.0,3819.083251953125,0.9153265357017516,1.0,0.0,3.0,1.0,0.0
18120720,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7356950640678406,0.3717383742332458,0.3418292105197906,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0438537597656,0.8486830592155457,0.582399308681488,0.5577626824378967,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9750598073005676,0.8725984692573547,0.6113319993019104,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.751502513885498,0.3986270427703857,0.3851003050804138,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.6296012997627258,0.2298528850078582,1.0733590126037598,285.0439453125,284.95001220703125,299.3628845214844,291.3926086425781,297.6776733398437,297.13916015625,285.04150390625,1.0,0.720786988735199,0.3300606906414032,0.3300606906414032,1.0,1.0,-3.566192388534546,0.8626399040222168,2.70355224609375,0.0604492276906967,0.9972356557846068,0.9972356557846068,0.0,303.7268371582031,292.0,54115.12890625,0.0,4437.32177734375,1.0,279.7412109375,283.2315979003906,294.3634338378906,297.7797241210937,293.1499938964844,293.1499938964844,279.45001220703125,31260.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451408386230468,1.0,0.0,0.0,3.709810256958008,3.709833860397339,9.183255542666302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.41357421875,0.0,1564.6923828125,1895.4371337890625,0.0,3819.083251953125,0.9153265357017516,1.0,0.0,3.0,1.0,0.0
18120780,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7354013323783875,0.3689579367637634,0.3396037518978119,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8805236816406,0.8485978245735168,0.5787739753723145,0.5546736717224121,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9765729308128356,0.8718777298927307,0.6111906170845032,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7517123818397522,0.3966168761253357,0.3834198713302612,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.629290759563446,0.2281007021665573,1.066064953804016,284.8804931640625,284.95001220703125,299.3253479003906,291.3988342285156,297.6563415527344,297.1234436035156,284.8813781738281,1.0,0.7168483734130859,0.3302039206027984,0.3302039206027984,1.0,1.0,-3.5488524436950684,0.8579581379890442,2.690894365310669,0.0599279887974262,0.8739911913871765,0.8739911913871765,0.0,300.6323547363281,292.0,54880.88671875,0.0,4371.81494140625,1.0,279.458251953125,283.0479736328125,294.4354858398437,297.98516845703125,293.1499938964844,293.1499938964844,279.45001220703125,38068.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561573266983032,1.0,0.0,0.0,3.6523404121398926,3.65236496925354,8.900938723854779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.48291015625,0.0,1551.2587890625,1895.4371337890625,0.0,3918.2587890625,0.9068315029144288,1.0,0.0,3.0,1.0,0.0
18120840,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7354167103767395,0.3687987625598907,0.3394408524036407,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8820495605469,0.8486392498016357,0.5785611271858215,0.5544543862342834,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9767149686813354,0.8718469142913818,0.6111453771591187,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7517627477645874,0.3964948952198028,0.3832898139953613,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6292983889579773,0.2279915660619735,1.0655227899551392,284.8819885253906,284.95001220703125,299.3231201171875,291.3992004394531,297.6551513671875,297.12261962890625,284.88287353515625,1.0,0.7165367007255554,0.3302122354507446,0.3302122354507446,1.0,1.0,-3.547529458999634,0.8575930595397949,2.689936399459839,0.0598612986505031,0.8725217580795288,0.8725217580795288,0.0,300.3319091796875,280.0,54848.6640625,0.0,4366.4521484375,1.0,279.4568786621094,283.0500183105469,294.4332275390625,297.9788818359375,293.1499938964844,293.1499938964844,279.75,38124.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562678933143616,1.0,0.0,0.0,3.646573066711426,3.646597385406494,8.87284954842471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.3408203125,0.0,1545.2373046875,1895.4371337890625,0.0,3919.248779296875,0.905701220035553,1.0,0.0,3.0,1.0,0.0
18120900,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7360320687294006,0.3677253723144531,0.3381147980690002,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945983886719,0.8495374321937561,0.5770032405853271,0.552613377571106,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9785943031311036,0.8721925616264343,0.6109617948532104,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7526752948760986,0.3956513106822967,0.3821980059146881,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6297168731689453,0.2271576672792434,1.0607482194900513,284.9945068359375,284.95001220703125,299.3029479980469,291.4022827148437,297.64801025390625,297.1198425292969,284.9959411621094,1.0,0.7135199308395386,0.3302880227565765,0.3302880227565765,1.0,1.0,-3.53643536567688,0.8545519113540649,2.6818833351135254,0.0592553615570068,0.943989872932434,0.943989872932434,0.0,296.9450378417969,280.0,53827.83203125,0.0,4316.3857421875,1.0,279.7013854980469,283.18927001953125,294.3732604980469,297.7597045898437,293.1499938964844,293.1499938964844,279.75,34432.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95003479719162,1.0,0.0,0.0,3.680777788162232,3.6808016300201416,9.040084023581584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.24462890625,0.0,1555.8519287109375,1895.4371337890625,0.0,3863.275634765625,0.9125024676322936,1.0,0.0,3.0,1.0,0.0
18120960,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.737575113773346,0.3668662309646606,0.3371490836143493,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864501953125,0.851449728012085,0.5756726861000061,0.5511543154716492,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9815271496772766,0.8727930784225464,0.6112356781959534,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7544891834259033,0.3949904441833496,0.3813676238059997,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6308509707450867,0.2264577001333236,1.056657314300537,284.98651123046875,284.95001220703125,299.2825622558594,291.4052429199219,297.6430969238281,297.1199035644531,284.98516845703125,1.0,0.7102863788604736,0.330413281917572,0.330413281917572,1.0,1.0,-3.5279250144958496,0.852419376373291,2.6755056381225586,0.0590165369212627,0.9528613686561584,0.9528613686561584,0.0,292.4491882324219,268.0,53776.13671875,0.0,4266.73193359375,1.0,279.74322509765625,283.1841735839844,294.3769836425781,297.7938537597656,293.1499938964844,293.1499938964844,279.45001220703125,33814.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469792246818542,1.0,0.0,0.0,3.736774682998657,3.7367990016937256,9.317235480921228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.1884765625,0.0,1615.1278076171875,1895.4371337890625,0.0,3835.70849609375,0.9230552315711976,1.0,0.0,3.0,1.0,0.0
18121020,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7397878766059875,0.3649599552154541,0.3354911506175995,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8632202148437,0.8542839288711548,0.5730782151222229,0.5487838387489319,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.985593318939209,0.8723841905593872,0.6111471056938171,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7571858763694763,0.3935630321502685,0.3799986541271209,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6325610876083374,0.2251812517642974,1.0504227876663208,284.8631286621094,284.95001220703125,299.25341796875,291.4090576171875,297.629150390625,297.1110534667969,284.86553955078125,1.0,0.7052540183067322,0.3305904567241668,0.3305904567241668,1.0,1.0,-3.5138368606567383,0.8487976789474487,2.6650390625,0.0587094128131866,0.8487377166748047,0.8487377166748047,0.0,285.74774169921875,268.0,54290.40234375,0.0,4189.44775390625,1.0,279.4718933105469,283.0460205078125,294.4379272460937,297.9715576171875,293.1499938964844,293.1499938964844,279.45001220703125,40137.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541295766830444,1.0,0.0,0.0,3.6269760131835938,3.627000570297241,8.777738571552618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.61376953125,0.0,1538.46435546875,1895.4371337890625,0.0,3900.087158203125,0.902249813079834,1.0,0.0,3.0,1.0,0.0
18121080,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7406216859817505,0.3641819059848785,0.3346535563468933,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8811340332031,0.855400025844574,0.572003185749054,0.5476324558258057,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9871647953987122,0.8722575902938843,0.6109141707420349,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7582474946975708,0.392959862947464,0.379305899143219,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6332122087478638,0.2246334552764892,1.047453761100769,284.8810729980469,284.95001220703125,299.2412414550781,291.4104919433594,297.62353515625,297.1076354980469,284.8825988769531,1.0,0.7030001282691956,0.3306637406349182,0.3306637406349182,1.0,1.0,-3.50675892829895,0.8469286561012268,2.659830331802368,0.0584399737417697,0.845650315284729,0.845650315284729,0.0,282.931884765625,256.0,54077.421875,0.0,4154.14111328125,1.0,279.4574584960937,283.066162109375,294.427490234375,297.9296875,293.1499938964844,293.1499938964844,279.75,40006.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542853832244872,1.0,0.0,0.0,3.5787129402160645,3.5787370204925537,8.545687819605519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.056640625,0.0,1484.685302734375,1895.4371337890625,0.0,3901.48486328125,0.8925805687904358,1.0,0.0,3.0,1.0,0.0
18121140,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7451783418655396,0.3624966144561767,0.332518070936203,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872741699219,0.8610661625862122,0.5693360567092896,0.544461727142334,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.994030237197876,0.8733470439910889,0.6110872030258179,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7635226845741272,0.391637235879898,0.3774550259113312,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6367098093032837,0.2232382595539093,1.0386390686035156,284.9873046875,284.95001220703125,299.19921875,291.414794921875,297.61395263671875,297.1085510253906,284.9864807128906,1.0,0.6952002644538879,0.3309142291545868,0.3309142291545868,1.0,1.0,-3.487746000289917,0.842073917388916,2.645672082901001,0.0577881969511508,0.9276024103164672,0.9276024103164672,0.0,271.8187255859375,244.0,53025.1953125,0.0,4038.808349609375,1.0,279.7417297363281,283.2013854980469,294.3764038085937,297.7451477050781,293.1499938964844,293.1499938964844,279.45001220703125,34232.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942699670791626,1.0,0.0,0.0,3.663745641708374,3.663769483566284,8.956615715760563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.1982421875,0.0,1535.2437744140625,1895.4371337890625,0.0,3796.96337890625,0.9071516394615172,1.0,0.0,3.0,1.0,0.0
18121200,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7451783418655396,0.3624966144561767,0.332518070936203,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872741699219,0.8610661625862122,0.5693360567092896,0.544461727142334,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.994030237197876,0.8733470439910889,0.6110872030258179,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7635226845741272,0.391637235879898,0.3774550259113312,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6367098093032837,0.2232382595539093,1.0386390686035156,284.9873046875,284.95001220703125,299.19921875,291.414794921875,297.61395263671875,297.1085510253906,284.9864807128906,1.0,0.6952002644538879,0.3309142291545868,0.3309142291545868,1.0,1.0,-3.487746000289917,0.842073917388916,2.645672082901001,0.0577881969511508,0.9276024103164672,0.9276024103164672,0.0,271.8187255859375,244.0,53025.1953125,0.0,4038.808349609375,1.0,279.7417297363281,283.2013854980469,294.3764038085937,297.7451477050781,293.1499938964844,293.1499938964844,279.45001220703125,34232.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942699670791626,1.0,0.0,0.0,3.663745641708374,3.663769483566284,8.956615715760563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.1982421875,0.0,1535.2437744140625,1895.4371337890625,0.0,3796.96337890625,0.9071516394615172,1.0,0.0,3.0,1.0,0.0
18121260,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7496585249900818,0.3599480986595154,0.330096572637558,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89239501953125,0.8667400479316711,0.5657848715782166,0.5409997701644897,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.8728450536727905,0.6092946529388428,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7688427567481995,0.3897107541561126,0.3754439055919647,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6402595639228821,0.2215107083320617,1.0296458005905151,284.8923645019531,284.95001220703125,299.156494140625,291.41796875,297.5959167480469,297.09844970703125,284.8930053710937,1.0,0.6869930028915405,0.3312858939170837,0.3312858939170837,1.0,1.0,-3.465301990509033,0.8365398049354553,2.6287622451782227,0.0575642213225364,0.8324248790740967,0.8324248790740967,0.0,261.0059509277344,232.0,53268.49609375,0.0,3917.76318359375,1.0,279.4584045410156,283.0936889648437,294.42987060546875,297.8814697265625,293.1499938964844,293.1499938964844,279.75,39872.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949066400527954,1.0,0.0,0.0,3.500805616378784,3.500828981399536,8.177664767572423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.79638671875,0.0,1401.2218017578125,1895.4371337890625,0.0,3854.547607421875,0.8753501176834106,1.0,0.0,3.0,1.0,0.0
18121320,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7496585249900818,0.3599480986595154,0.330096572637558,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89239501953125,0.8667400479316711,0.5657848715782166,0.5409997701644897,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.8728450536727905,0.6092946529388428,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7688427567481995,0.3897107541561126,0.3754439055919647,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6402595639228821,0.2215107083320617,1.0296458005905151,284.8923645019531,284.95001220703125,299.156494140625,291.41796875,297.5959167480469,297.09844970703125,284.8930053710937,1.0,0.6869930028915405,0.3312858939170837,0.3312858939170837,1.0,1.0,-3.465301990509033,0.8365398049354553,2.6287622451782227,0.0575642213225364,0.8324248790740967,0.8324248790740967,0.0,261.0059509277344,232.0,53268.49609375,0.0,3917.76318359375,1.0,279.4584045410156,283.0936889648437,294.42987060546875,297.8814697265625,293.1499938964844,293.1499938964844,279.75,39872.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949066400527954,1.0,0.0,0.0,3.500805616378784,3.500828981399536,8.177664767572423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.79638671875,0.0,1401.2218017578125,1895.4371337890625,0.0,3854.547607421875,0.8753501176834106,1.0,0.0,3.0,1.0,0.0
18121380,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7538394927978516,0.358195960521698,0.3280301094055176,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98193359375,0.871924877166748,0.563029408454895,0.5378854274749756,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9990000128746032,0.8756381273269653,0.5959576368331909,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7737224698066711,0.3883183896541595,0.3736557960510254,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6434308886528015,0.2200856804847717,1.0212223529815674,284.9819641113281,284.95001220703125,299.1131896972656,291.41973876953125,297.5919494628906,297.1075439453125,284.9808349609375,1.0,0.677655816078186,0.3316575288772583,0.3316575288772583,1.0,1.0,-3.4307427406311035,0.8273912668228149,2.603351354598999,0.0562494173645973,0.9046164155006408,0.9046164155006408,0.0,251.0447998046875,220.0,52091.3828125,0.0,3773.419921875,1.0,279.7411193847656,283.2151184082031,294.37872314453125,297.694091796875,293.1499938964844,293.1499938964844,279.45001220703125,34372.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371104836463928,1.0,0.0,0.0,3.584561586380005,3.5845847129821777,8.573642844567075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.76416015625,0.0,1449.6175537109375,1895.4371337890625,0.0,3746.13818359375,0.8894179463386536,1.0,0.0,3.0,1.0,0.0
18121440,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7538394927978516,0.358195960521698,0.3280301094055176,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98193359375,0.871924877166748,0.563029408454895,0.5378854274749756,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9990000128746032,0.8756381273269653,0.5959576368331909,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7737224698066711,0.3883183896541595,0.3736557960510254,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6434308886528015,0.2200856804847717,1.0212223529815674,284.9819641113281,284.95001220703125,299.1131896972656,291.41973876953125,297.5919494628906,297.1075439453125,284.9808349609375,1.0,0.677655816078186,0.3316575288772583,0.3316575288772583,1.0,1.0,-3.4307427406311035,0.8273912668228149,2.603351354598999,0.0562494173645973,0.9046164155006408,0.9046164155006408,0.0,251.0447998046875,220.0,52091.3828125,0.0,3773.419921875,1.0,279.7411193847656,283.2151184082031,294.37872314453125,297.694091796875,293.1499938964844,293.1499938964844,279.45001220703125,34372.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371104836463928,1.0,0.0,0.0,3.584561586380005,3.5845847129821777,8.573642844567075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.76416015625,0.0,1449.6175537109375,1895.4371337890625,0.0,3746.13818359375,0.8894179463386536,1.0,0.0,3.0,1.0,0.0
18121500,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.756165623664856,0.3569411039352417,0.3269646763801574,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8631286621094,0.8748111724853516,0.5612669587135315,0.5363024473190308,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9990000128746032,0.8772530555725098,0.5884126424789429,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7764328122138977,0.3873587548732757,0.3727529346942901,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6452525854110718,0.2192474454641342,1.017106533050537,284.8631896972656,284.95001220703125,299.09130859375,291.4200744628906,297.5893249511719,297.1114807128906,284.8624267578125,1.0,0.672719419002533,0.3318433761596679,0.3318433761596679,1.0,1.0,-3.4124538898468018,0.8225014209747314,2.5899524688720703,0.0555323474109172,0.8160197138786316,0.8160197138786316,0.0,245.84637451171875,220.0,52557.2890625,0.0,3698.503173828125,1.0,279.5001220703125,283.0814819335937,294.4373779296875,297.8847045898437,293.1499938964844,293.1499938964844,279.45001220703125,39692.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419479966163636,1.0,0.0,0.0,3.5095582008361816,3.5095815658569336,8.218607376875298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.53076171875,0.0,1409.02490234375,1895.4371337890625,0.0,3790.142578125,0.8741343021392822,1.0,0.0,3.0,1.0,0.0
18121560,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7582759261131287,0.355620801448822,0.3255997002124786,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8934631347656,0.8775209784507751,0.5594145059585571,0.5343834161758423,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.8790895342826843,0.5809780955314636,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7789751887321472,0.3863095939159393,0.3715995550155639,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6469379663467407,0.2183458507061004,1.0122997760772705,284.8934020996094,284.95001220703125,299.0692749023437,291.41998291015625,297.5869445800781,297.115478515625,284.8942565917969,1.0,0.6675657629966736,0.3321516215801239,0.3321516215801239,1.0,1.0,-3.392396211624145,0.8174275755882263,2.574968814849853,0.0549931526184082,0.8122762441635132,0.8122762441635132,0.0,240.69044494628903,208.0,52038.55078125,0.0,3620.33251953125,1.0,279.4589233398437,283.1200256347656,294.4268798828125,297.8075561523437,293.1499938964844,293.1499938964844,279.75,40365.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424227476119996,1.0,0.0,0.0,3.395634889602661,3.3956573009490967,7.693700467825693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.6728515625,0.0,1298.544189453125,1895.4371337890625,0.0,3794.451171875,0.8526778221130371,1.0,0.0,3.0,1.0,0.0
18121620,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7639781832695007,0.3538842797279358,0.3235147893428802,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.977783203125,0.8844797015190125,0.5566392540931702,0.5312148928642273,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8850091099739075,0.5642932057380676,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.785409688949585,0.3848676383495331,0.3697277903556824,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.6514060497283936,0.2169775813817978,1.0039095878601074,284.9778137207031,284.95001220703125,299.0248718261719,291.4184875488281,297.5935974121094,297.1385803222656,284.9768981933594,1.0,0.6569852232933044,0.3327680826187134,0.3327680826187134,1.0,1.0,-3.353667497634888,0.8077067732810974,2.545960664749145,0.0539375506341457,0.8792925477027893,0.8792925477027893,0.0,229.60675048828125,196.0,50894.8984375,0.0,3465.283203125,1.0,279.7402038574219,283.23541259765625,294.37274169921875,297.614990234375,293.1499938964844,293.1499938964844,280.04998779296875,34514.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294498562812804,1.0,0.0,0.0,3.4804060459136963,3.4804282188415527,8.082637918960245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.177734375,0.0,1341.9437255859375,1895.4371337890625,0.0,3676.09765625,0.8662493228912354,1.0,0.0,3.0,1.0,0.0
18121680,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7639781832695007,0.3538842797279358,0.3235147893428802,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.977783203125,0.8844797015190125,0.5566392540931702,0.5312148928642273,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8850091099739075,0.5642932057380676,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.785409688949585,0.3848676383495331,0.3697277903556824,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.6514060497283936,0.2169775813817978,1.0039095878601074,284.9778137207031,284.95001220703125,299.0248718261719,291.4184875488281,297.5935974121094,297.1385803222656,284.9768981933594,1.0,0.6569852232933044,0.3327680826187134,0.3327680826187134,1.0,1.0,-3.353667497634888,0.8077067732810974,2.545960664749145,0.0539375506341457,0.8792925477027893,0.8792925477027893,0.0,229.60675048828125,196.0,50894.8984375,0.0,3465.283203125,1.0,279.7402038574219,283.23541259765625,294.37274169921875,297.614990234375,293.1499938964844,293.1499938964844,280.04998779296875,34514.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294498562812804,1.0,0.0,0.0,3.4804060459136963,3.4804282188415527,8.082637918960245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.177734375,0.0,1341.9437255859375,1895.4371337890625,0.0,3676.09765625,0.8662493228912354,1.0,0.0,3.0,1.0,0.0
18121740,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7709529399871826,0.3523357510566711,0.3217523097991943,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293273925781,0.8928196430206299,0.554105281829834,0.5284344553947449,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.8922820091247559,0.5461721420288086,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7930917143821716,0.3836312890052795,0.3681572079658508,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.657025158405304,0.215839073061943,0.9967936873435974,285.02947998046875,284.95001220703125,298.9799499511719,291.4150695800781,297.6051025390625,297.1682434082031,285.0265197753906,1.0,0.6461944580078125,0.3333845734596252,0.3333845734596252,1.0,1.0,-3.315965175628662,0.7982407808303833,2.5177245140075684,0.0529346130788326,0.9692068696022034,0.9692068696022034,0.0,218.0924224853516,199.0,50033.28125,0.0,3313.330322265625,1.0,280.04083251953125,283.3127746582031,294.3736267089844,297.546142578125,293.1499938964844,293.1499938964844,279.75,31613.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182581305503844,1.0,0.0,0.0,3.6593310832977295,3.6593542098999023,8.935043638302886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.5712890625,0.0,1510.6685791015625,1895.4371337890625,0.0,3573.074951171875,0.9041232466697692,1.0,0.0,3.0,1.0,0.0
18121800,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7709529399871826,0.3523357510566711,0.3217523097991943,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293273925781,0.8928196430206299,0.554105281829834,0.5284344553947449,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.8922820091247559,0.5461721420288086,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7930917143821716,0.3836312890052795,0.3681572079658508,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.657025158405304,0.215839073061943,0.9967936873435974,285.02947998046875,284.95001220703125,298.9799499511719,291.4150695800781,297.6051025390625,297.1682434082031,285.0265197753906,1.0,0.6461944580078125,0.3333845734596252,0.3333845734596252,1.0,1.0,-3.315965175628662,0.7982407808303833,2.5177245140075684,0.0529346130788326,0.9692068696022034,0.9692068696022034,0.0,218.0924224853516,199.0,50033.28125,0.0,3313.330322265625,1.0,280.04083251953125,283.3127746582031,294.3736267089844,297.546142578125,293.1499938964844,293.1499938964844,279.75,31613.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182581305503844,1.0,0.0,0.0,3.6593310832977295,3.6593542098999023,8.935043638302886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.5712890625,0.0,1510.6685791015625,1895.4371337890625,0.0,3573.074951171875,0.9041232466697692,1.0,0.0,3.0,1.0,0.0
18121860,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7730516195297241,0.349544495344162,0.3193725645542145,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8823547363281,0.8955569863319397,0.5502462983131409,0.524972677230835,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.897165060043335,0.5377794504165649,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7958176732063293,0.3813905119895935,0.366141527891159,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6587713360786438,0.214141696691513,0.9891576170921326,284.8822937011719,284.95001220703125,298.93463134765625,291.4095458984375,297.6004943847656,297.17608642578125,284.88330078125,1.0,0.6399133205413818,0.334250271320343,0.334250271320343,1.0,1.0,-3.287227153778076,0.7921625375747681,2.4950647354125977,0.0531526021659374,0.8474137783050537,0.8474137783050537,0.0,212.3800506591797,202.0,50480.95703125,0.0,3216.80078125,1.0,279.7580871582031,283.15283203125,294.4362487792969,297.7152709960937,293.1499938964844,293.1499938964844,280.04998779296875,38981.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281949400901794,1.0,0.0,0.0,3.552182912826538,3.552206516265869,8.419453934038756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.59326171875,0.0,1448.7490234375,1895.4371337890625,0.0,3664.584716796875,0.8856773376464844,1.0,0.0,3.0,1.0,0.0
18121920,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7730516195297241,0.349544495344162,0.3193725645542145,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8823547363281,0.8955569863319397,0.5502462983131409,0.524972677230835,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.897165060043335,0.5377794504165649,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7958176732063293,0.3813905119895935,0.366141527891159,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6587713360786438,0.214141696691513,0.9891576170921326,284.8822937011719,284.95001220703125,298.93463134765625,291.4095458984375,297.6004943847656,297.17608642578125,284.88330078125,1.0,0.6399133205413818,0.334250271320343,0.334250271320343,1.0,1.0,-3.287227153778076,0.7921625375747681,2.4950647354125977,0.0531526021659374,0.8474137783050537,0.8474137783050537,0.0,212.3800506591797,202.0,50480.95703125,0.0,3216.80078125,1.0,279.7580871582031,283.15283203125,294.4362487792969,297.7152709960937,293.1499938964844,293.1499938964844,280.04998779296875,38981.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281949400901794,1.0,0.0,0.0,3.552182912826538,3.552206516265869,8.419453934038756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.59326171875,0.0,1448.7490234375,1895.4371337890625,0.0,3664.584716796875,0.8856773376464844,1.0,0.0,3.0,1.0,0.0
18121980,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7728851437568665,0.3476505577564239,0.3173831701278686,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.8954589366912842,0.5472854375839233,0.5218689441680908,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.9016600251197816,0.5347704291343689,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7959754467010498,0.3797025084495544,0.3643032312393188,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6583794951438904,0.2127016186714172,0.9819093346595764,284.9875183105469,284.95001220703125,298.888916015625,291.4017028808594,297.5980529785156,297.1864624023437,284.986572265625,1.0,0.6361289024353027,0.3351159691810608,0.3351159691810608,1.0,1.0,-3.2665464878082275,0.7885028719902039,2.478043556213379,0.0540037602186203,0.9287592768669128,0.9287592768669128,0.0,209.9025421142578,205.0,49485.58984375,0.0,3157.36669921875,1.0,280.04156494140625,283.2848815917969,294.369140625,297.5232238769531,293.1499938964844,293.1499938964844,279.75,33820.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177852272987366,1.0,0.0,0.0,3.6473777294158936,3.6474013328552246,8.876765491550032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.54052734375,0.0,1513.958984375,1895.4371337890625,0.0,3568.704833984375,0.9031718373298644,1.0,0.0,3.0,1.0,0.0
18122040,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7728851437568665,0.3476505577564239,0.3173831701278686,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.8954589366912842,0.5472854375839233,0.5218689441680908,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.9016600251197816,0.5347704291343689,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7959754467010498,0.3797025084495544,0.3643032312393188,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6583794951438904,0.2127016186714172,0.9819093346595764,284.9875183105469,284.95001220703125,298.888916015625,291.4017028808594,297.5980529785156,297.1864624023437,284.986572265625,1.0,0.6361289024353027,0.3351159691810608,0.3351159691810608,1.0,1.0,-3.2665464878082275,0.7885028719902039,2.478043556213379,0.0540037602186203,0.9287592768669128,0.9287592768669128,0.0,209.9025421142578,205.0,49485.58984375,0.0,3157.36669921875,1.0,280.04156494140625,283.2848815917969,294.369140625,297.5232238769531,293.1499938964844,293.1499938964844,279.75,33820.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177852272987366,1.0,0.0,0.0,3.6473777294158936,3.6474013328552246,8.876765491550032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.54052734375,0.0,1513.958984375,1895.4371337890625,0.0,3568.704833984375,0.9031718373298644,1.0,0.0,3.0,1.0,0.0
18122100,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7721771001815796,0.346345454454422,0.3164372444152832,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616027832031,0.8946709036827087,0.5454569458961487,0.5203931927680969,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.9029039144515992,0.5346266031265259,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7954130172729492,0.3786215186119079,0.3634560406208038,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.6576711535453796,0.2118414342403412,0.9785478115081788,284.8617858886719,284.95001220703125,298.8659362792969,291.3968811035156,297.5908203125,297.183837890625,284.85955810546875,1.0,0.6349195241928101,0.3355488181114197,0.3355488181114197,1.0,1.0,-3.258401393890381,0.7873236536979675,2.471077680587769,0.0546667799353599,0.8369149565696716,0.8369149565696716,0.0,209.4797515869141,205.0,50160.87890625,0.0,3137.2080078125,1.0,279.7984313964844,283.1395263671875,294.4256896972656,297.72039794921875,293.1499938964844,293.1499938964844,279.75,38714.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239105582237244,1.0,0.0,0.0,3.593621253967285,3.5936453342437744,8.617035973657039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.1923828125,0.0,1491.3389892578125,1895.4371337890625,0.0,3625.202880859375,0.8921027779579163,1.0,0.0,3.0,1.0,0.0
18122160,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7706344127655029,0.3449224233627319,0.3151815533638,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8877258300781,0.8929933905601501,0.5434854626655579,0.5185726881027222,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.9036584496498108,0.5356756448745728,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7940520644187927,0.3774121105670929,0.3623569905757904,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6562926769256592,0.2108681052923202,0.9744274616241456,284.8876037597656,284.95001220703125,298.8428955078125,291.3913879394531,297.5807800292969,297.17755126953125,284.8893127441406,1.0,0.6339536309242249,0.3358840644359588,0.3358840644359588,1.0,1.0,-3.249687433242798,0.7856943607330322,2.4639930725097656,0.054994910955429,0.828106164932251,0.828106164932251,0.0,209.65875244140625,208.0,49767.30859375,0.0,3119.2421875,1.0,279.7582092285156,283.1744079589844,294.4109802246094,297.6486511230469,293.1499938964844,293.1499938964844,280.04998779296875,40158.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257450103759766,1.0,0.0,0.0,3.479140520095825,3.479163646697998,8.076760877884226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.962890625,0.0,1380.914794921875,1895.4371337890625,0.0,3642.07958984375,0.8707873225212097,1.0,0.0,3.0,1.0,0.0
18122220,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7678652405738831,0.3430081903934479,0.3133267760276794,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911193847656,0.8897778987884521,0.5405287146568298,0.5156313180923462,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.905912697315216,0.5382663607597351,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7914426326751709,0.3757033944129944,0.3606345355510711,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6535879373550415,0.2093038558959961,0.9672257900238036,284.9911499023437,284.95001220703125,298.79656982421875,291.3784484863281,297.569091796875,297.1761474609375,284.9902648925781,1.0,0.6327710747718811,0.3365545868873596,0.3365545868873596,1.0,1.0,-3.236297845840454,0.7836158871650696,2.45268177986145,0.0558434054255485,0.9115269780158995,0.9115269780158995,0.0,210.44952392578125,211.0,48867.125,0.0,3094.6435546875,1.0,280.041015625,283.30255126953125,294.3420104980469,297.4572448730469,293.1499938964844,293.1499938964844,279.75,33871.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144651293754578,1.0,0.0,0.0,3.5816214084625244,3.5816445350646973,8.55958433021442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.0341796875,0.0,1442.7911376953125,1895.4371337890625,0.0,3537.994140625,0.888450026512146,1.0,0.0,3.0,1.0,0.0
18122280,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7678652405738831,0.3430081903934479,0.3133267760276794,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911193847656,0.8897778987884521,0.5405287146568298,0.5156313180923462,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.905912697315216,0.5382663607597351,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7914426326751709,0.3757033944129944,0.3606345355510711,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6535879373550415,0.2093038558959961,0.9672257900238036,284.9911499023437,284.95001220703125,298.79656982421875,291.3784484863281,297.569091796875,297.1761474609375,284.9902648925781,1.0,0.6327710747718811,0.3365545868873596,0.3365545868873596,1.0,1.0,-3.236297845840454,0.7836158871650696,2.45268177986145,0.0558434054255485,0.9115269780158995,0.9115269780158995,0.0,210.44952392578125,211.0,48867.125,0.0,3094.6435546875,1.0,280.041015625,283.30255126953125,294.3420104980469,297.4572448730469,293.1499938964844,293.1499938964844,279.75,33871.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144651293754578,1.0,0.0,0.0,3.5816214084625244,3.5816445350646973,8.55958433021442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.0341796875,0.0,1442.7911376953125,1895.4371337890625,0.0,3537.994140625,0.888450026512146,1.0,0.0,3.0,1.0,0.0
18122340,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7639369964599609,0.3402076065540313,0.3111258447170257,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968811035156,0.885302722454071,0.5366649627685547,0.5123473405838013,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.9060674905776978,0.5427718162536621,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7877328395843506,0.3733552992343902,0.3587061166763305,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6500219106674194,0.2073329538106918,0.9594643115997314,284.8968200683594,284.95001220703125,298.75,291.3626403808594,297.5451354980469,297.1587219238281,284.897705078125,1.0,0.632194459438324,0.337225079536438,0.337225079536438,1.0,1.0,-3.2234718799591064,0.7816881537437439,2.4417836666107178,0.056833304464817,0.8192970156669617,0.8192970156669617,0.0,212.29666137695312,214.0,49156.05078125,0.0,3077.218994140625,1.0,279.7590637207031,283.1970520019531,294.3816833496094,297.5813293457031,293.1499938964844,293.1499938964844,280.04998779296875,39830.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224126935005188,1.0,0.0,0.0,3.416014671325684,3.416037082672119,7.786329092596134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.423828125,0.0,1314.92236328125,1895.4371337890625,0.0,3611.40771484375,0.8567625284194946,1.0,0.0,3.0,1.0,0.0
