time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122400,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7639369964599609,0.3402076065540313,0.3111258447170257,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968811035156,0.885302722454071,0.5366649627685547,0.5123473405838013,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.9060674905776978,0.5427718162536621,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7877328395843506,0.3733552992343902,0.3587061166763305,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6500219106674194,0.2073329538106918,0.9594643115997314,284.8968200683594,284.95001220703125,298.75,291.3626403808594,297.5451354980469,297.1587219238281,284.897705078125,1.0,0.632194459438324,0.337225079536438,0.337225079536438,1.0,1.0,-3.2234718799591064,0.7816881537437439,2.4417836666107178,0.056833304464817,0.8192970156669617,0.8192970156669617,0.0,212.29666137695312,214.0,49156.05078125,0.0,3077.218994140625,1.0,279.7590637207031,283.1970520019531,294.3816833496094,297.5813293457031,293.1499938964844,293.1499938964844,280.04998779296875,39830.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224126935005188,1.0,0.0,0.0,3.416014671325684,3.416037082672119,7.786329092596134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.423828125,0.0,1314.92236328125,1895.4371337890625,0.0,3611.40771484375,0.8567625284194946,1.0,0.0,3.0,1.0,0.0
18122460,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7601315975189209,0.3381607234477997,0.3092191815376282,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9913024902344,0.880833089351654,0.5335668325424194,0.5093481540679932,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.9067190289497375,0.5476571917533875,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7839972972869873,0.3715324103832245,0.3569454252719879,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6464017033576965,0.2056100815534591,0.9518292546272278,284.9913330078125,284.95001220703125,298.7020263671875,291.3441467285156,297.52783203125,297.1505432128906,284.99041748046875,1.0,0.6319758892059326,0.3378114700317383,0.3378114700317383,1.0,1.0,-3.2121450901031494,0.7799686789512634,2.432176351547241,0.0575934201478958,0.8989901542663574,0.8989901542663574,0.0,214.42721557617188,217.0,48291.80078125,0.0,3064.65966796875,1.0,280.0404968261719,283.31622314453125,294.3090515136719,297.38983154296875,293.1499938964844,293.1499938964844,280.3500061035156,33748.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114840030670166,1.0,0.0,0.0,3.524148464202881,3.5241711139678955,8.28708380140597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.75048828125,0.0,1381.34326171875,1895.4371337890625,0.0,3510.37060546875,0.8754627704620361,1.0,0.0,3.0,1.0,0.0
18122520,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7601315975189209,0.3381607234477997,0.3092191815376282,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9913024902344,0.880833089351654,0.5335668325424194,0.5093481540679932,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.9067190289497375,0.5476571917533875,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7839972972869873,0.3715324103832245,0.3569454252719879,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6464017033576965,0.2056100815534591,0.9518292546272278,284.9913330078125,284.95001220703125,298.7020263671875,291.3441467285156,297.52783203125,297.1505432128906,284.99041748046875,1.0,0.6319758892059326,0.3378114700317383,0.3378114700317383,1.0,1.0,-3.2121450901031494,0.7799686789512634,2.432176351547241,0.0575934201478958,0.8989901542663574,0.8989901542663574,0.0,214.42721557617188,217.0,48291.80078125,0.0,3064.65966796875,1.0,280.0404968261719,283.31622314453125,294.3090515136719,297.38983154296875,293.1499938964844,293.1499938964844,280.3500061035156,33748.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114840030670166,1.0,0.0,0.0,3.524148464202881,3.5241711139678955,8.28708380140597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.75048828125,0.0,1381.34326171875,1895.4371337890625,0.0,3510.37060546875,0.8754627704620361,1.0,0.0,3.0,1.0,0.0
18122580,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7566415667533875,0.3362904489040375,0.3076300919055938,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0592041015625,0.8766462206840515,0.5307055115699768,0.5067426562309265,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9990000128746032,0.907304584980011,0.5525498986244202,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7805428504943848,0.3699237406253814,0.355508029460907,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.6430670022964478,0.2040406167507171,0.945186197757721,285.059326171875,284.95001220703125,298.651611328125,291.3233337402344,297.5113525390625,297.14422607421875,285.05682373046875,1.0,0.6321293711662292,0.3383978605270386,0.3383978605270386,1.0,1.0,-3.203266859054565,0.7789777517318726,2.4242892265319824,0.058567252010107,1.0,1.0,0.0,216.6915435791016,220.0,47627.1015625,0.0,3058.101806640625,1.0,280.3414001464844,283.40533447265625,294.2916564941406,297.31610107421875,293.1499938964844,293.1499938964844,280.04998779296875,31202.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021751880645752,1.0,0.0,0.0,3.719271421432495,3.719295263290405,9.230155910699978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.34912109375,0.0,1575.035888671875,1895.4371337890625,0.0,3423.85205078125,0.9172232747077942,1.0,0.0,3.0,1.0,0.0
18122640,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7566415667533875,0.3362904489040375,0.3076300919055938,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0592041015625,0.8766462206840515,0.5307055115699768,0.5067426562309265,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9990000128746032,0.907304584980011,0.5525498986244202,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7805428504943848,0.3699237406253814,0.355508029460907,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.6430670022964478,0.2040406167507171,0.945186197757721,285.059326171875,284.95001220703125,298.651611328125,291.3233337402344,297.5113525390625,297.14422607421875,285.05682373046875,1.0,0.6321293711662292,0.3383978605270386,0.3383978605270386,1.0,1.0,-3.203266859054565,0.7789777517318726,2.4242892265319824,0.058567252010107,1.0,1.0,0.0,216.6915435791016,220.0,47627.1015625,0.0,3058.101806640625,1.0,280.3414001464844,283.40533447265625,294.2916564941406,297.31610107421875,293.1499938964844,293.1499938964844,280.04998779296875,31202.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021751880645752,1.0,0.0,0.0,3.719271421432495,3.719295263290405,9.230155910699978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.34912109375,0.0,1575.035888671875,1895.4371337890625,0.0,3423.85205078125,0.9172232747077942,1.0,0.0,3.0,1.0,0.0
18122700,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.754584014415741,0.3348292708396911,0.3066520094871521,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89971923828125,0.8742347359657288,0.52872633934021,0.5052486062049866,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.9065454602241516,0.5554235577583313,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7785343527793884,0.3687275946140289,0.3546643555164337,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6412014961242676,0.2030282169580459,0.9415760636329652,284.9001159667969,284.95001220703125,298.6255187988281,291.3121032714844,297.49676513671875,297.13311767578125,284.8930358886719,1.0,0.6322635412216187,0.3386910557746887,0.3386910557746887,1.0,1.0,-3.19839859008789,0.7783447504043579,2.4200539588928223,0.0590690821409225,0.9148234724998474,0.9148234724998474,0.0,218.050537109375,220.0,48642.78125,0.0,3055.150146484375,1.0,280.0961608886719,283.2174072265625,294.3572998046875,297.54595947265625,293.1499938964844,293.1499938964844,280.04998779296875,34589.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107861518859864,1.0,0.0,0.0,3.741965770721436,3.741990566253662,9.343141300632852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.5224609375,0.0,1627.09375,1895.4371337890625,0.0,3503.8984375,0.923112154006958,1.0,0.0,3.0,1.0,0.0
18122760,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.751885175704956,0.3330828249454498,0.3052347302436828,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791198730469,0.871171236038208,0.5264129638671875,0.5032525658607483,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.9051048159599304,0.5590202212333679,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7759189605712891,0.3672539293766022,0.3534428775310516,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6388472318649292,0.2018122524023056,0.93684059381485,284.8790588378906,284.95001220703125,298.5989074707031,291.30035400390625,297.4784851074219,297.11724853515625,284.8798828125,1.0,0.6323107481002808,0.3389700353145599,0.3389700353145599,1.0,1.0,-3.191459894180298,0.7770355939865112,2.414424180984497,0.0593483783304691,0.8781272768974304,0.8781272768974304,0.0,219.72662353515625,223.0,48403.125,0.0,3049.53369140625,1.0,280.0570678710937,283.2065124511719,294.3436889648437,297.4954528808594,293.1499938964844,293.1499938964844,280.3500061035156,37933.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154379367828368,1.0,0.0,0.0,3.671515941619873,3.671540498733521,8.994647373583575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.02099609375,0.0,1571.7918701171875,1895.4371337890625,0.0,3546.998779296875,0.910965383052826,1.0,0.0,3.0,1.0,0.0
18122820,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7473655343055725,0.3306984603404999,0.3029631376266479,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942932128906,0.8658668398857117,0.5229060649871826,0.499809592962265,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.903554379940033,0.5654150247573853,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7713711261749268,0.3650756180286407,0.3513234555721283,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6346049904823303,0.199775144457817,0.927832841873169,284.9943542480469,284.95001220703125,298.54412841796875,291.2753295898437,297.4534606933594,297.1012268066406,284.9931945800781,1.0,0.6324108242988586,0.3395279943943023,0.3395279943943023,1.0,1.0,-3.17889404296875,0.7748112082481384,2.404082775115967,0.0598656721413135,0.9676620364189148,0.9676620364189148,0.0,222.7227783203125,226.0,47357.734375,0.0,3039.192138671875,1.0,280.34246826171875,283.3494567871094,294.2510070800781,297.2796630859375,293.1499938964844,293.1499938964844,280.04998779296875,33597.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906615436077118,1.0,0.0,0.0,3.7654013633728014,3.765426158905029,9.460538308303512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.26953125,0.0,1646.846923828125,1895.4371337890625,0.0,3465.16748046875,0.929560124874115,1.0,0.0,3.0,1.0,0.0
18122880,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7473655343055725,0.3306984603404999,0.3029631376266479,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942932128906,0.8658668398857117,0.5229060649871826,0.499809592962265,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.903554379940033,0.5654150247573853,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7713711261749268,0.3650756180286407,0.3513234555721283,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6346049904823303,0.199775144457817,0.927832841873169,284.9943542480469,284.95001220703125,298.54412841796875,291.2753295898437,297.4534606933594,297.1012268066406,284.9931945800781,1.0,0.6324108242988586,0.3395279943943023,0.3395279943943023,1.0,1.0,-3.17889404296875,0.7748112082481384,2.404082775115967,0.0598656721413135,0.9676620364189148,0.9676620364189148,0.0,222.7227783203125,226.0,47357.734375,0.0,3039.192138671875,1.0,280.34246826171875,283.3494567871094,294.2510070800781,297.2796630859375,293.1499938964844,293.1499938964844,280.04998779296875,33597.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906615436077118,1.0,0.0,0.0,3.7654013633728014,3.765426158905029,9.460538308303512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.26953125,0.0,1646.846923828125,1895.4371337890625,0.0,3465.16748046875,0.929560124874115,1.0,0.0,3.0,1.0,0.0
18122940,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7427012324333191,0.3275298476219177,0.3005082607269287,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8700561523437,0.8604375720024109,0.5185892581939697,0.496178388595581,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.9001799821853638,0.5720577239990234,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7667068839073181,0.3623199760913849,0.3490818738937378,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6302856802940369,0.197402149438858,0.9185171723365784,284.86993408203125,284.95001220703125,298.48748779296875,291.2484741210937,297.41998291015625,297.0747985839844,284.8721618652344,1.0,0.632502019405365,0.3400859236717224,0.3400859236717224,1.0,1.0,-3.165672540664673,0.772367000579834,2.393305540084839,0.0604240745306015,0.8468414545059204,0.8468414545059204,0.0,225.8789520263672,214.0,47721.37109375,0.0,3028.3701171875,1.0,280.05670166015625,283.215087890625,294.2762756347656,297.39141845703125,293.1499938964844,293.1499938964844,280.3500061035156,40451.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162859916687012,1.0,0.0,0.0,3.607023000717163,3.607047319412232,8.681427061674185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.3408203125,0.0,1518.791015625,1895.4371337890625,0.0,3554.8447265625,0.8988952040672302,1.0,0.0,3.0,1.0,0.0
18123000,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7427012324333191,0.3275298476219177,0.3005082607269287,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8700561523437,0.8604375720024109,0.5185892581939697,0.496178388595581,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.9001799821853638,0.5720577239990234,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7667068839073181,0.3623199760913849,0.3490818738937378,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6302856802940369,0.197402149438858,0.9185171723365784,284.86993408203125,284.95001220703125,298.48748779296875,291.2484741210937,297.41998291015625,297.0747985839844,284.8721618652344,1.0,0.632502019405365,0.3400859236717224,0.3400859236717224,1.0,1.0,-3.165672540664673,0.772367000579834,2.393305540084839,0.0604240745306015,0.8468414545059204,0.8468414545059204,0.0,225.8789520263672,214.0,47721.37109375,0.0,3028.3701171875,1.0,280.05670166015625,283.215087890625,294.2762756347656,297.39141845703125,293.1499938964844,293.1499938964844,280.3500061035156,40451.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162859916687012,1.0,0.0,0.0,3.607023000717163,3.607047319412232,8.681427061674185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.3408203125,0.0,1518.791015625,1895.4371337890625,0.0,3554.8447265625,0.8988952040672302,1.0,0.0,3.0,1.0,0.0
18123060,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7419629096984863,0.3252524435520172,0.2981723248958587,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853210449219,0.8597238063812256,0.5151640772819519,0.4926425516605377,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.8988363146781921,0.5694134831428528,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.766219973564148,0.3601717054843902,0.3468075692653656,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6290324926376343,0.195349171757698,0.9084711670875548,284.9853515625,284.95001220703125,298.42919921875,291.21990966796875,297.39849853515625,297.0649719238281,284.9841613769531,1.0,0.6276818513870239,0.3407305181026459,0.3407305181026459,1.0,1.0,-3.1406354904174805,0.766501784324646,2.374133586883545,0.0603052787482738,0.9319193959236144,0.9319193959236144,0.0,223.37110900878903,202.0,46539.3125,0.0,2962.544921875,1.0,280.3419189453125,283.3594055175781,294.1817932128906,297.1625671386719,293.1499938964844,293.1499938964844,280.04998779296875,34311.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045246839523317,1.0,0.0,0.0,3.687007427215576,3.6870315074920654,9.0707106892296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.5947265625,0.0,1561.9681396484375,1895.4371337890625,0.0,3445.72314453125,0.9124341607093812,1.0,0.0,3.0,1.0,0.0
18123120,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7419629096984863,0.3252524435520172,0.2981723248958587,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853210449219,0.8597238063812256,0.5151640772819519,0.4926425516605377,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.8988363146781921,0.5694134831428528,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.766219973564148,0.3601717054843902,0.3468075692653656,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6290324926376343,0.195349171757698,0.9084711670875548,284.9853515625,284.95001220703125,298.42919921875,291.21990966796875,297.39849853515625,297.0649719238281,284.9841613769531,1.0,0.6276818513870239,0.3407305181026459,0.3407305181026459,1.0,1.0,-3.1406354904174805,0.766501784324646,2.374133586883545,0.0603052787482738,0.9319193959236144,0.9319193959236144,0.0,223.37110900878903,202.0,46539.3125,0.0,2962.544921875,1.0,280.3419189453125,283.3594055175781,294.1817932128906,297.1625671386719,293.1499938964844,293.1499938964844,280.04998779296875,34311.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045246839523317,1.0,0.0,0.0,3.687007427215576,3.6870315074920654,9.0707106892296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.5947265625,0.0,1561.9681396484375,1895.4371337890625,0.0,3445.72314453125,0.9124341607093812,1.0,0.0,3.0,1.0,0.0
18123180,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7432610392570496,0.3221990466117859,0.2954795360565185,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8772277832031,0.8616154193878174,0.5109251141548157,0.4887276589870453,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.8979564309120178,0.5611377954483032,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7680713534355164,0.3574423789978027,0.3442437648773193,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6295672059059143,0.1930304765701294,0.8977036476135254,284.87713623046875,284.95001220703125,298.36944580078125,291.1897888183594,297.3764343261719,297.05523681640625,284.87847900390625,1.0,0.6200894713401794,0.3413750827312469,0.3413750827312469,1.0,1.0,-3.106724262237549,0.7578696608543396,2.348854780197144,0.0593574754893779,0.8204779028892517,0.8204779028892517,0.0,217.39979553222656,205.0,46528.55859375,0.0,2861.183349609375,1.0,280.0583190917969,283.2481689453125,294.2045288085937,297.25067138671875,293.1499938964844,293.1499938964844,280.3500061035156,41109.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117635488510132,1.0,0.0,0.0,3.483452081680298,3.4834752082824707,8.096791361822397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.1494140625,0.0,1392.13720703125,1895.4371337890625,0.0,3512.963134765625,0.8725512027740479,1.0,0.0,3.0,1.0,0.0
18123240,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7432610392570496,0.3221990466117859,0.2954795360565185,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8772277832031,0.8616154193878174,0.5109251141548157,0.4887276589870453,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.8979564309120178,0.5611377954483032,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7680713534355164,0.3574423789978027,0.3442437648773193,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6295672059059143,0.1930304765701294,0.8977036476135254,284.87713623046875,284.95001220703125,298.36944580078125,291.1897888183594,297.3764343261719,297.05523681640625,284.87847900390625,1.0,0.6200894713401794,0.3413750827312469,0.3413750827312469,1.0,1.0,-3.106724262237549,0.7578696608543396,2.348854780197144,0.0593574754893779,0.8204779028892517,0.8204779028892517,0.0,217.39979553222656,205.0,46528.55859375,0.0,2861.183349609375,1.0,280.0583190917969,283.2481689453125,294.2045288085937,297.25067138671875,293.1499938964844,293.1499938964844,280.3500061035156,41109.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117635488510132,1.0,0.0,0.0,3.483452081680298,3.4834752082824707,8.096791361822397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.1494140625,0.0,1392.13720703125,1895.4371337890625,0.0,3512.963134765625,0.8725512027740479,1.0,0.0,3.0,1.0,0.0
18123300,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7431865334510803,0.3210578560829162,0.2941989302635193,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9933776855469,0.8616466522216797,0.5091861486434937,0.4868181049823761,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.8985127210617065,0.5588839650154114,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7681646347045898,0.3563300967216491,0.3429855108261108,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6292118430137634,0.1920238584280014,0.8924852013587952,284.99322509765625,284.95001220703125,298.33905029296875,291.1741943359375,297.3705749511719,297.0572814941406,284.99530029296875,1.0,0.617579996585846,0.3416973650455475,0.3416973650455475,1.0,1.0,-3.0923776626586914,0.754356861114502,2.338020801544189,0.0588545240461826,0.8926543593406677,0.8926543593406677,0.0,215.568359375,205.0,45526.46875,0.0,2822.564208984375,1.0,280.2972717285156,283.39031982421875,294.12237548828125,297.0088195800781,293.1499938964844,293.1499938964844,280.3500061035156,35496.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030749797821044,1.0,0.0,0.0,3.5093815326690674,3.509404182434082,8.217779168262496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.181640625,0.0,1378.6591796875,1895.4371337890625,0.0,3432.230712890625,0.8756693005561829,1.0,0.0,3.0,1.0,0.0
18123360,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7430079579353333,0.320049375295639,0.2932559251785278,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847412109375,0.8614425659179688,0.5076018571853638,0.4852809011936188,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.8990983963012695,0.5575186610221863,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7680565118789673,0.3553413450717926,0.3420038819313049,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6287378072738647,0.191118523478508,0.8881615400314331,284.9848022460937,284.95001220703125,298.30841064453125,291.1582946777344,297.3658447265625,297.0605773925781,284.9834289550781,1.0,0.6156378388404846,0.3421900570392608,0.3421900570392608,1.0,1.0,-3.081371545791626,0.7523180842399597,2.329053401947021,0.0592023953795433,0.9007970690727234,0.9007970690727234,0.0,214.37158203125,208.0,45397.06640625,0.0,2794.231689453125,1.0,280.3416748046875,283.3842163085937,294.1102600097656,297.0190734863281,293.1499938964844,293.1499938964844,280.04998779296875,34280.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981337547302246,1.0,0.0,0.0,3.567049026489258,3.5670721530914307,8.49007392389467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.39892578125,0.0,1430.2520751953125,1895.4371337890625,0.0,3386.181640625,0.8852868676185608,1.0,0.0,3.0,1.0,0.0
18123420,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7408820986747742,0.3171182870864868,0.2908518016338348,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.8590614199638367,0.5034835934638977,0.4816609025001526,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.8979268074035645,0.5580262541770935,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7660712003707886,0.3526636958122253,0.3396742939949035,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6264951825141907,0.1889209896326065,0.8788737654685974,284.8932189941406,284.95001220703125,298.2463073730469,291.1256103515625,297.3441162109375,297.0512390136719,284.8942565917969,1.0,0.6128966212272644,0.3431754410266876,0.3431754410266876,1.0,1.0,-3.0607731342315674,0.7487081289291382,2.31206488609314,0.0601614564657211,0.8066569566726685,0.8066569566726685,0.0,213.81735229492188,211.0,45507.26953125,0.0,2750.4658203125,1.0,280.05938720703125,283.2876281738281,294.1382751464844,297.1163024902344,293.1499938964844,293.1499938964844,280.3500061035156,40557.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049391150474548,1.0,0.0,0.0,3.3675122261047363,3.3675343990325928,7.566789577140298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.49658203125,0.0,1272.470458984375,1895.4371337890625,0.0,3449.578857421875,0.846850574016571,1.0,0.0,3.0,1.0,0.0
18123480,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7408820986747742,0.3171182870864868,0.2908518016338348,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.8590614199638367,0.5034835934638977,0.4816609025001526,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.8979268074035645,0.5580262541770935,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7660712003707886,0.3526636958122253,0.3396742939949035,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6264951825141907,0.1889209896326065,0.8788737654685974,284.8932189941406,284.95001220703125,298.2463073730469,291.1256103515625,297.3441162109375,297.0512390136719,284.8942565917969,1.0,0.6128966212272644,0.3431754410266876,0.3431754410266876,1.0,1.0,-3.0607731342315674,0.7487081289291382,2.31206488609314,0.0601614564657211,0.8066569566726685,0.8066569566726685,0.0,213.81735229492188,211.0,45507.26953125,0.0,2750.4658203125,1.0,280.05938720703125,283.2876281738281,294.1382751464844,297.1163024902344,293.1499938964844,293.1499938964844,280.3500061035156,40557.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049391150474548,1.0,0.0,0.0,3.3675122261047363,3.3675343990325928,7.566789577140298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.49658203125,0.0,1272.470458984375,1895.4371337890625,0.0,3449.578857421875,0.846850574016571,1.0,0.0,3.0,1.0,0.0
18123540,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7382453680038452,0.3149060308933258,0.2887515425682068,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9887390136719,0.8559432029724121,0.5000964999198914,0.4783456921577453,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.896880567073822,0.5603698492050171,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7633877992630005,0.3504616320133209,0.3375206887722015,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6236896514892578,0.1869842112064361,0.8700404167175293,284.98876953125,284.95001220703125,298.1833190917969,291.0918273925781,297.32586669921875,297.0466613769531,284.98785400390625,1.0,0.6112484931945801,0.344160795211792,0.344160795211792,1.0,1.0,-3.04386568069458,0.7462179660797119,2.297647714614868,0.0613393820822238,0.8849431872367859,0.8849431872367859,0.0,214.4193725585937,214.0,44571.4296875,0.0,2720.3974609375,1.0,280.34002685546875,283.4081726074219,294.04864501953125,296.9038391113281,293.1499938964844,293.1499938964844,280.6499938964844,33912.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923050761222839,1.0,0.0,0.0,3.4723947048187256,3.472416639328003,8.045470849538106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.611328125,0.0,1329.5457763671875,1895.4371337890625,0.0,3331.757568359375,0.8640136122703552,1.0,0.0,3.0,1.0,0.0
18123600,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7382453680038452,0.3149060308933258,0.2887515425682068,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9887390136719,0.8559432029724121,0.5000964999198914,0.4783456921577453,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.896880567073822,0.5603698492050171,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7633877992630005,0.3504616320133209,0.3375206887722015,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6236896514892578,0.1869842112064361,0.8700404167175293,284.98876953125,284.95001220703125,298.1833190917969,291.0918273925781,297.32586669921875,297.0466613769531,284.98785400390625,1.0,0.6112484931945801,0.344160795211792,0.344160795211792,1.0,1.0,-3.04386568069458,0.7462179660797119,2.297647714614868,0.0613393820822238,0.8849431872367859,0.8849431872367859,0.0,214.4193725585937,214.0,44571.4296875,0.0,2720.3974609375,1.0,280.34002685546875,283.4081726074219,294.04864501953125,296.9038391113281,293.1499938964844,293.1499938964844,280.6499938964844,33912.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923050761222839,1.0,0.0,0.0,3.4723947048187256,3.472416639328003,8.045470849538106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.611328125,0.0,1329.5457763671875,1895.4371337890625,0.0,3331.757568359375,0.8640136122703552,1.0,0.0,3.0,1.0,0.0
18123660,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7354875802993774,0.3128688335418701,0.2869839072227478,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.055908203125,0.8525928854942322,0.4969300925731659,0.4754248261451721,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9990000128746032,0.8953911662101746,0.563703179359436,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7605018615722656,0.3484264314174652,0.3356594443321228,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6207465529441833,0.1851920038461685,0.8622574210166931,285.0560302734375,284.95001220703125,298.11968994140625,291.0571594238281,297.3070373535156,297.041748046875,285.0531005859375,1.0,0.6104282736778259,0.3450064063072204,0.3450064063072204,1.0,1.0,-3.030640125274658,0.7444703578948975,2.2861697673797607,0.0624798685312271,0.9972747564315796,0.9972747564315796,0.0,215.72560119628903,217.0,43870.3984375,0.0,2701.376953125,1.0,280.640869140625,283.4952392578125,294.018310546875,296.8132019042969,293.1499938964844,293.1499938964844,280.3500061035156,30773.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814071416854858,1.0,0.0,0.0,3.6784474849700928,3.6784708499908447,9.028641443364904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.57421875,0.0,1525.6392822265625,1895.4371337890625,0.0,3229.7666015625,0.90793114900589,1.0,0.0,3.0,1.0,0.0
18123720,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7354875802993774,0.3128688335418701,0.2869839072227478,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.055908203125,0.8525928854942322,0.4969300925731659,0.4754248261451721,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9990000128746032,0.8953911662101746,0.563703179359436,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7605018615722656,0.3484264314174652,0.3356594443321228,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6207465529441833,0.1851920038461685,0.8622574210166931,285.0560302734375,284.95001220703125,298.11968994140625,291.0571594238281,297.3070373535156,297.041748046875,285.0531005859375,1.0,0.6104282736778259,0.3450064063072204,0.3450064063072204,1.0,1.0,-3.030640125274658,0.7444703578948975,2.2861697673797607,0.0624798685312271,0.9972747564315796,0.9972747564315796,0.0,215.72560119628903,217.0,43870.3984375,0.0,2701.376953125,1.0,280.640869140625,283.4952392578125,294.018310546875,296.8132019042969,293.1499938964844,293.1499938964844,280.3500061035156,30773.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814071416854858,1.0,0.0,0.0,3.6784474849700928,3.6784708499908447,9.028641443364904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.57421875,0.0,1525.6392822265625,1895.4371337890625,0.0,3229.7666015625,0.90793114900589,1.0,0.0,3.0,1.0,0.0
18123780,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7313261032104492,0.3095296025276184,0.2844458818435669,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8751525878906,0.8478094935417175,0.4923766255378723,0.471657395362854,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.8906769156455994,0.5690855979919434,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7563039660453796,0.3453572392463684,0.3331874310970306,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6166717410087585,0.1827951073646545,0.8529717326164246,284.8750915527344,284.95001220703125,298.0556030273437,291.02178955078125,297.2743530273437,297.0187683105469,284.8763122558594,1.0,0.6099420189857483,0.3458519876003265,0.3458519876003265,1.0,1.0,-3.015402317047119,0.7420538663864136,2.273348569869995,0.0635034143924713,0.8626344203948975,0.8626344203948975,0.0,218.1116180419922,205.0,44541.44921875,0.0,2684.142822265625,1.0,280.3568115234375,283.2992858886719,294.06658935546875,296.9810485839844,293.1499938964844,293.1499938964844,280.6499938964844,38429.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951369524002075,1.0,0.0,0.0,3.615410804748535,3.615434885025024,8.721848985260294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.77587890625,0.0,1513.0338134765625,1895.4371337890625,0.0,3358.212646484375,0.8987540602684021,1.0,0.0,3.0,1.0,0.0
18123840,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7313261032104492,0.3095296025276184,0.2844458818435669,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8751525878906,0.8478094935417175,0.4923766255378723,0.471657395362854,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.8906769156455994,0.5690855979919434,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7563039660453796,0.3453572392463684,0.3331874310970306,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6166717410087585,0.1827951073646545,0.8529717326164246,284.8750915527344,284.95001220703125,298.0556030273437,291.02178955078125,297.2743530273437,297.0187683105469,284.8763122558594,1.0,0.6099420189857483,0.3458519876003265,0.3458519876003265,1.0,1.0,-3.015402317047119,0.7420538663864136,2.273348569869995,0.0635034143924713,0.8626344203948975,0.8626344203948975,0.0,218.1116180419922,205.0,44541.44921875,0.0,2684.142822265625,1.0,280.3568115234375,283.2992858886719,294.06658935546875,296.9810485839844,293.1499938964844,293.1499938964844,280.6499938964844,38429.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951369524002075,1.0,0.0,0.0,3.615410804748535,3.615434885025024,8.721848985260294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.77587890625,0.0,1513.0338134765625,1895.4371337890625,0.0,3358.212646484375,0.8987540602684021,1.0,0.0,3.0,1.0,0.0
18123900,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7302679419517517,0.3081302940845489,0.2829722166061401,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.99481201171875,0.8467109203338623,0.4903437197208404,0.4695183038711548,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.8886278867721558,0.5688042640686035,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7553346157073975,0.3439600169658661,0.3317129015922546,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.615424633026123,0.1816274374723434,0.8473588824272156,284.99462890625,284.95001220703125,298.0234375,291.0038452148437,297.2606506347656,297.0108642578125,284.9975280761719,1.0,0.6076751351356506,0.3462747931480407,0.3462747931480407,1.0,1.0,-3.0022122859954834,0.7390819787979126,2.263130187988281,0.0635887831449508,0.9367422461509703,0.9367422461509703,0.0,217.4394378662109,205.0,43532.7578125,0.0,2655.30029296875,1.0,280.6005554199219,283.4456787109375,293.97723388671875,296.7423095703125,293.1499938964844,293.1499938964844,280.6499938964844,34501.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887768983840942,1.0,0.0,0.0,3.6460049152374254,3.646028757095337,8.870085821399698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.0771484375,0.0,1517.531982421875,1895.4371337890625,0.0,3298.767333984375,0.9049962162971495,1.0,0.0,3.0,1.0,0.0
18123960,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7304168939590454,0.3069501221179962,0.2818090617656708,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875793457031,0.8469601273536682,0.4885375797748565,0.4677092432975769,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9990000128746032,0.8873703479766846,0.5660913586616516,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7555760145187378,0.34273362159729,0.3304553627967834,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6151477694511414,0.1805692911148071,0.8421822786331177,284.9876708984375,284.95001220703125,297.9912414550781,290.9858093261719,297.25048828125,297.0078125,284.985595703125,1.0,0.6046454906463623,0.3467006683349609,0.3467006683349609,1.0,1.0,-2.9876463413238525,0.7356798648834229,2.2519664764404297,0.0634489730000495,0.9470280408859252,0.9470280408859252,0.0,215.35818481445312,193.0,43377.63671875,0.0,2616.880126953125,1.0,280.6427917480469,283.4395446777344,293.95635986328125,296.7459716796875,293.1499938964844,293.1499938964844,280.3500061035156,33640.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853615522384644,1.0,0.0,0.0,3.7094204425811768,3.709444522857666,9.181325708595978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.802734375,0.0,1582.3489990234375,1895.4371337890625,0.0,3266.803955078125,0.9167647361755372,1.0,0.0,3.0,1.0,0.0
18124020,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.7311882376670837,0.3046149313449859,0.2798533737659454,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8424072265625,0.8480860590934753,0.4852707982063293,0.464799165725708,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9990000128746032,0.8851423859596252,0.5602403283119202,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.756614089012146,0.340487003326416,0.328421413898468,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.6153184175491333,0.1787972897291183,0.8341692686080933,284.8423156738281,284.95001220703125,297.94482421875,290.95965576171875,297.2334289550781,297.0003967285156,284.8450927734375,1.0,0.5991168022155762,0.3473140299320221,0.3473140299320221,1.0,1.0,-2.962695837020874,0.7295042872428894,2.23319149017334,0.0629200190305709,0.8245611190795898,0.8245611190795898,0.0,211.1573486328125,193.0,43671.01953125,0.0,2548.603759765625,1.0,280.37060546875,283.2886962890625,293.9958190917969,296.88385009765625,293.1499938964844,293.1499938964844,280.3500061035156,41412.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939235806465149,1.0,0.0,0.0,3.570725202560425,3.570749282836914,8.507582265337987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.68505859375,0.0,1486.36328125,1895.4371337890625,0.0,3346.880615234375,0.8902161121368408,1.0,0.0,3.0,1.0,0.0
18124080,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7315352559089661,0.3037003874778747,0.278941810131073,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.86279296875,0.8486301302909851,0.4839848279953003,0.4634976685047149,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.8844823241233826,0.5575562119483948,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7571054697036743,0.3395902514457702,0.3274988532066345,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6154448986053467,0.1780897676944732,0.8306841254234314,284.8626708984375,284.95001220703125,297.9267883300781,290.9494323730469,297.2272644042969,296.9981384277344,284.8651428222656,1.0,0.5966353416442871,0.3475524485111236,0.3475524485111236,1.0,1.0,-2.951512336730957,0.7266282439231873,2.224884033203125,0.0625472664833068,0.8200702667236328,0.8200702667236328,0.0,209.25296020507807,181.0,43384.95703125,0.0,2518.218505859375,1.0,280.35760498046875,283.3150939941406,293.9720458984375,296.8265686035156,293.1499938964844,293.1499938964844,280.6499938964844,41598.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942115902900696,1.0,0.0,0.0,3.5010244846343994,3.5010480880737305,8.178687380677729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.82373046875,0.0,1413.8353271484375,1895.4371337890625,0.0,3349.57080078125,0.8766258358955383,1.0,0.0,3.0,1.0,0.0
18124140,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7346163392066956,0.3013674914836883,0.2763550281524658,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9735412597656,0.8525856137275696,0.480363667011261,0.4595633149147033,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.8849052786827087,0.5449109077453613,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7606602907180786,0.3370800614356994,0.3246746659278869,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6173260807991028,0.1759829521179199,0.8193789720535278,284.9736022949219,284.95001220703125,297.86248779296875,290.9128112792969,297.2147827148437,297.002685546875,284.9723205566406,1.0,0.5868456959724426,0.348404198884964,0.348404198884964,1.0,1.0,-2.911489725112915,0.7162922024726868,2.195197582244873,0.061090413480997,0.8955203890800476,0.8955203890800476,0.0,200.877182006836,184.0,42054.5078125,0.0,2403.373779296875,1.0,280.6410217285156,283.4565124511719,293.861328125,296.5713806152344,293.1499938964844,293.1499938964844,280.95001220703125,34778.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796206712722778,1.0,0.0,0.0,3.5703091621398926,3.5703320503234863,8.505599566888122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.79541015625,0.0,1437.3621826171875,1895.4371337890625,0.0,3213.025390625,0.886489748954773,1.0,0.0,3.0,1.0,0.0
18124200,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7346163392066956,0.3013674914836883,0.2763550281524658,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9735412597656,0.8525856137275696,0.480363667011261,0.4595633149147033,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.8849052786827087,0.5449109077453613,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7606602907180786,0.3370800614356994,0.3246746659278869,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6173260807991028,0.1759829521179199,0.8193789720535278,284.9736022949219,284.95001220703125,297.86248779296875,290.9128112792969,297.2147827148437,297.002685546875,284.9723205566406,1.0,0.5868456959724426,0.348404198884964,0.348404198884964,1.0,1.0,-2.911489725112915,0.7162922024726868,2.195197582244873,0.061090413480997,0.8955203890800476,0.8955203890800476,0.0,200.877182006836,184.0,42054.5078125,0.0,2403.373779296875,1.0,280.6410217285156,283.4565124511719,293.861328125,296.5713806152344,293.1499938964844,293.1499938964844,280.95001220703125,34778.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796206712722778,1.0,0.0,0.0,3.5703091621398926,3.5703320503234863,8.505599566888122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.79541015625,0.0,1437.3621826171875,1895.4371337890625,0.0,3213.025390625,0.886489748954773,1.0,0.0,3.0,1.0,0.0
