time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124260,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7358851432800293,0.2994077205657959,0.2744177281856537,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0547790527344,0.8541528582572937,0.4771929979324341,0.4563767313957214,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9990000128746032,0.8866840600967407,0.5380797982215881,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7620971202850342,0.3349192142486572,0.322442889213562,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.6176370978355408,0.1741793751716613,0.810354471206665,285.0549011230469,284.95001220703125,297.79852294921875,290.8760986328125,297.2090759277344,297.0155029296875,285.05230712890625,1.0,0.5810647010803223,0.3497025370597839,0.3497025370597839,1.0,1.0,-2.883573293685913,0.7109012603759766,2.1726720333099365,0.0616758465766906,1.0,1.0,0.0,196.17739868164065,187.0,41034.28125,0.0,2330.521728515625,1.0,280.9415588378906,283.5630187988281,293.8199768066406,296.4460754394531,293.1499938964844,293.1499938964844,280.6499938964844,31633.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649553060531616,1.0,0.0,0.0,3.74517273902893,3.74519681930542,9.35916261823877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.26416015625,0.0,1608.1265869140625,1895.4371337890625,0.0,3075.486328125,0.9234015345573424,1.0,0.0,3.0,1.0,0.0
18124320,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7358851432800293,0.2994077205657959,0.2744177281856537,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0547790527344,0.8541528582572937,0.4771929979324341,0.4563767313957214,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9990000128746032,0.8866840600967407,0.5380797982215881,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7620971202850342,0.3349192142486572,0.322442889213562,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.6176370978355408,0.1741793751716613,0.810354471206665,285.0549011230469,284.95001220703125,297.79852294921875,290.8760986328125,297.2090759277344,297.0155029296875,285.05230712890625,1.0,0.5810647010803223,0.3497025370597839,0.3497025370597839,1.0,1.0,-2.883573293685913,0.7109012603759766,2.1726720333099365,0.0616758465766906,1.0,1.0,0.0,196.17739868164065,187.0,41034.28125,0.0,2330.521728515625,1.0,280.9415588378906,283.5630187988281,293.8199768066406,296.4460754394531,293.1499938964844,293.1499938964844,280.6499938964844,31633.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649553060531616,1.0,0.0,0.0,3.74517273902893,3.74519681930542,9.35916261823877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.26416015625,0.0,1608.1265869140625,1895.4371337890625,0.0,3075.486328125,0.9234015345573424,1.0,0.0,3.0,1.0,0.0
18124380,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7342037558555603,0.2961905002593994,0.271857351064682,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.86932373046875,0.8523591160774231,0.472715675830841,0.4525355398654938,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.88491290807724,0.5370181798934937,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7605044841766357,0.3317960202693939,0.3197730779647827,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6155992150306702,0.1718607544898986,0.8006875514984131,284.8692932128906,284.95001220703125,297.735107421875,290.8394775390625,297.18896484375,297.0091247558594,284.8699951171875,1.0,0.5774220824241638,0.3510008752346039,0.3510008752346039,1.0,1.0,-2.859776258468628,0.7067863345146179,2.152989864349365,0.0628416389226913,0.8688502907752991,0.8688502907752991,0.0,194.72003173828125,190.0,41609.93359375,0.0,2281.80224609375,1.0,280.6574401855469,283.3639831542969,293.8735046386719,296.6067810058594,293.1499938964844,293.1499938964844,280.95001220703125,38762.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87669837474823,1.0,0.0,0.0,3.6721303462982178,3.672154903411865,8.997657232612255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.74462890625,0.0,1578.7236328125,1895.4371337890625,0.0,3185.6318359375,0.9115721583366394,1.0,0.0,3.0,1.0,0.0
18124440,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7342037558555603,0.2961905002593994,0.271857351064682,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.86932373046875,0.8523591160774231,0.472715675830841,0.4525355398654938,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.88491290807724,0.5370181798934937,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7605044841766357,0.3317960202693939,0.3197730779647827,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6155992150306702,0.1718607544898986,0.8006875514984131,284.8692932128906,284.95001220703125,297.735107421875,290.8394775390625,297.18896484375,297.0091247558594,284.8699951171875,1.0,0.5774220824241638,0.3510008752346039,0.3510008752346039,1.0,1.0,-2.859776258468628,0.7067863345146179,2.152989864349365,0.0628416389226913,0.8688502907752991,0.8688502907752991,0.0,194.72003173828125,190.0,41609.93359375,0.0,2281.80224609375,1.0,280.6574401855469,283.3639831542969,293.8735046386719,296.6067810058594,293.1499938964844,293.1499938964844,280.95001220703125,38762.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87669837474823,1.0,0.0,0.0,3.6721303462982178,3.672154903411865,8.997657232612255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.74462890625,0.0,1578.7236328125,1895.4371337890625,0.0,3185.6318359375,0.9115721583366394,1.0,0.0,3.0,1.0,0.0
18124500,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7326839566230774,0.2948323488235473,0.2704478800296783,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.99615478515625,0.8506671786308289,0.4707071781158447,0.4504453241825104,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.883866548538208,0.5378336906433105,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7589670419692993,0.3303685784339905,0.3182932138442993,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6139097809791565,0.1707348674535751,0.7953729629516602,284.995849609375,284.95001220703125,297.7036437988281,290.8212585449219,297.1791381835937,297.00604248046875,285.0001525878906,1.0,0.5760911107063293,0.351650059223175,0.351650059223175,1.0,1.0,-2.848379850387573,0.7048715353012085,2.143508195877075,0.0634002387523651,0.9461979269981384,0.9461979269981384,0.0,194.7195281982422,190.0,40595.0234375,0.0,2262.101318359375,1.0,280.90191650390625,283.5194702148437,293.7836303710937,296.3673400878906,293.1499938964844,293.1499938964844,280.95001220703125,34861.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86924147605896,1.0,0.0,0.0,3.692976713180542,3.6930010318756095,9.1001055579909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.93603515625,0.0,1572.894775390625,1895.4371337890625,0.0,3115.695068359375,0.9159010052680968,1.0,0.0,3.0,1.0,0.0
18124560,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.731438159942627,0.293703019618988,0.269399493932724,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99755859375,0.8491830229759216,0.4689411222934723,0.448743462562561,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.8829333186149597,0.5387147068977356,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.757620632648468,0.3291259109973907,0.3170910775661468,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6123404502868652,0.1697174161672592,0.7907482981681824,284.9976501464844,284.95001220703125,297.6723937988281,290.8031005859375,297.1707763671875,297.0049743652344,284.9959716796875,1.0,0.5750868916511536,0.3522287905216217,0.3522287905216217,1.0,1.0,-2.8391268253326416,0.7034556269645691,2.135671138763428,0.0639881044626236,0.9644035696983336,0.9644035696983336,0.0,194.8362579345703,193.0,40492.40625,0.0,2246.765869140625,1.0,280.9431457519531,283.5190734863281,293.7646789550781,296.373779296875,293.1499938964844,293.1499938964844,280.6499938964844,33632.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650071620941162,1.0,0.0,0.0,3.7590627670288086,3.759087324142456,9.428713383385912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.8505859375,0.0,1639.67822265625,1895.4371337890625,0.0,3075.972900390625,0.9280308485031128,1.0,0.0,3.0,1.0,0.0
18124620,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7277570962905884,0.2904786467552185,0.2668371498584747,296.84375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86285400390625,0.8449633121490479,0.46439129114151,0.4448311924934387,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9990000128746032,0.8784164190292358,0.54239821434021,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.753807783126831,0.3259064853191376,0.3143463730812073,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6081278920173645,0.1672737300395965,0.780748724937439,284.8627014160156,284.95001220703125,297.6106262207031,290.76715087890625,297.1454772949219,296.99127197265625,284.8656005859375,1.0,0.5736396312713623,0.3533863127231598,0.3533863127231598,1.0,1.0,-2.820457935333252,0.700512707233429,2.1199450492858887,0.0651988610625267,0.8354447484016418,0.8354447484016418,0.0,196.0943603515625,196.0,40823.09765625,0.0,2220.979736328125,1.0,280.6567687988281,283.3794250488281,293.7939758300781,296.4825134277344,293.1499938964844,293.1499938964844,280.95001220703125,41220.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747873902320862,1.0,0.0,0.0,3.5779240131378174,3.577948093414306,8.541920237803424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.37646484375,0.0,1492.73486328125,1895.4371337890625,0.0,3167.712646484375,0.8929721713066101,1.0,0.0,3.0,1.0,0.0
18124680,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7277570962905884,0.2904786467552185,0.2668371498584747,296.84375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86285400390625,0.8449633121490479,0.46439129114151,0.4448311924934387,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9990000128746032,0.8784164190292358,0.54239821434021,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.753807783126831,0.3259064853191376,0.3143463730812073,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6081278920173645,0.1672737300395965,0.780748724937439,284.8627014160156,284.95001220703125,297.6106262207031,290.76715087890625,297.1454772949219,296.99127197265625,284.8656005859375,1.0,0.5736396312713623,0.3533863127231598,0.3533863127231598,1.0,1.0,-2.820457935333252,0.700512707233429,2.1199450492858887,0.0651988610625267,0.8354447484016418,0.8354447484016418,0.0,196.0943603515625,196.0,40823.09765625,0.0,2220.979736328125,1.0,280.6567687988281,283.3794250488281,293.7939758300781,296.4825134277344,293.1499938964844,293.1499938964844,280.95001220703125,41220.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747873902320862,1.0,0.0,0.0,3.5779240131378174,3.577948093414306,8.541920237803424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.37646484375,0.0,1492.73486328125,1895.4371337890625,0.0,3167.712646484375,0.8929721713066101,1.0,0.0,3.0,1.0,0.0
18124740,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7239722013473511,0.2880693972110748,0.2645241320133209,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960021972656,0.840570330619812,0.4606571495532989,0.4411521852016449,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.8741644024848938,0.5468348264694214,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7498248815536499,0.3232500553131103,0.3117446303367615,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6035861372947693,0.1651157438755035,0.7709794044494629,284.9960327148437,284.95001220703125,297.54998779296875,290.73175048828125,297.12628173828125,296.9852600097656,284.9951171875,1.0,0.5727339386940002,0.3545438349246979,0.3545438349246979,1.0,1.0,-2.8037149906158447,0.6981569528579712,2.105557918548584,0.0664711371064186,0.9335117936134338,0.9335117936134338,0.0,197.83995056152344,199.0,39808.9921875,0.0,2201.029052734375,1.0,280.94171142578125,283.5361022949219,293.68572998046875,296.2498474121094,293.1499938964844,293.1499938964844,280.6499938964844,33948.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611630201339722,1.0,0.0,0.0,3.667778491973877,3.667802333831787,8.976343792710395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.45263671875,0.0,1537.61376953125,1895.4371337890625,0.0,3039.913330078125,0.9079150557518004,1.0,0.0,3.0,1.0,0.0
18124800,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7239722013473511,0.2880693972110748,0.2645241320133209,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960021972656,0.840570330619812,0.4606571495532989,0.4411521852016449,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.8741644024848938,0.5468348264694214,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7498248815536499,0.3232500553131103,0.3117446303367615,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6035861372947693,0.1651157438755035,0.7709794044494629,284.9960327148437,284.95001220703125,297.54998779296875,290.73175048828125,297.12628173828125,296.9852600097656,284.9951171875,1.0,0.5727339386940002,0.3545438349246979,0.3545438349246979,1.0,1.0,-2.8037149906158447,0.6981569528579712,2.105557918548584,0.0664711371064186,0.9335117936134338,0.9335117936134338,0.0,197.83995056152344,199.0,39808.9921875,0.0,2201.029052734375,1.0,280.94171142578125,283.5361022949219,293.68572998046875,296.2498474121094,293.1499938964844,293.1499938964844,280.6499938964844,33948.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611630201339722,1.0,0.0,0.0,3.667778491973877,3.667802333831787,8.976343792710395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.45263671875,0.0,1537.61376953125,1895.4371337890625,0.0,3039.913330078125,0.9079150557518004,1.0,0.0,3.0,1.0,0.0
18124860,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7195894122123718,0.2848844230175018,0.2620175778865814,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.87945556640625,0.8356438875198364,0.4561094343662262,0.4372616410255432,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.8673921823501587,0.5522568821907043,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7453848123550415,0.3200200796127319,0.309013158082962,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.5985380411148071,0.1626744568347931,0.7611220479011536,284.8793334960937,284.95001220703125,297.4906921386719,290.6971130371094,297.1065673828125,296.978271484375,284.8816223144531,1.0,0.572209358215332,0.35563525557518,0.35563525557518,1.0,1.0,-2.787416934967041,0.6957383155822754,2.0916786193847656,0.0676903650164604,0.8214997053146362,0.8214997053146362,0.0,200.16290283203125,187.0,40142.25390625,0.0,2184.731201171875,1.0,280.6583557128906,283.41357421875,293.7196350097656,296.3630676269531,293.1499938964844,293.1499938964844,280.95001220703125,40974.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701558709144592,1.0,0.0,0.0,3.478280544281006,3.478303909301758,8.072768764577631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.4384765625,0.0,1385.8482666015625,1895.4371337890625,0.0,3124.27294921875,0.8713080286979675,1.0,0.0,3.0,1.0,0.0
18124920,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7195894122123718,0.2848844230175018,0.2620175778865814,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.87945556640625,0.8356438875198364,0.4561094343662262,0.4372616410255432,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.8673921823501587,0.5522568821907043,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7453848123550415,0.3200200796127319,0.309013158082962,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.5985380411148071,0.1626744568347931,0.7611220479011536,284.8793334960937,284.95001220703125,297.4906921386719,290.6971130371094,297.1065673828125,296.978271484375,284.8816223144531,1.0,0.572209358215332,0.35563525557518,0.35563525557518,1.0,1.0,-2.787416934967041,0.6957383155822754,2.0916786193847656,0.0676903650164604,0.8214997053146362,0.8214997053146362,0.0,200.16290283203125,187.0,40142.25390625,0.0,2184.731201171875,1.0,280.6583557128906,283.41357421875,293.7196350097656,296.3630676269531,293.1499938964844,293.1499938964844,280.95001220703125,40974.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701558709144592,1.0,0.0,0.0,3.478280544281006,3.478303909301758,8.072768764577631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.4384765625,0.0,1385.8482666015625,1895.4371337890625,0.0,3124.27294921875,0.8713080286979675,1.0,0.0,3.0,1.0,0.0
18124980,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7187247276306152,0.282416820526123,0.2595366537570953,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932861328125,0.8348013758659363,0.452266126871109,0.4333653450012207,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8621601462364197,0.5491060614585876,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7445775866508484,0.3172690868377685,0.3061979413032532,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.5966320633888245,0.1604340970516204,0.7503688931465149,284.9933776855469,284.95001220703125,297.43292236328125,290.66339111328125,297.0920104980469,296.9779357910156,284.9917907714844,1.0,0.5668830275535583,0.3567266762256622,0.3567266762256622,1.0,1.0,-2.759672880172729,0.6895639300346375,2.070108890533448,0.0678223446011543,0.9108732342720032,0.9108732342720032,0.0,197.4579925537109,175.0,39079.56640625,0.0,2125.94775390625,1.0,280.94097900390625,283.5508117675781,293.61639404296875,296.1377868652344,293.1499938964844,293.1499938964844,280.6499938964844,33834.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565547466278076,1.0,0.0,0.0,3.580044984817505,3.5800681114196777,8.552050871912797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.916015625,0.0,1440.8314208984375,1895.4371337890625,0.0,2996.697509765625,0.8880487680435181,1.0,0.0,3.0,1.0,0.0
18125040,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7187247276306152,0.282416820526123,0.2595366537570953,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932861328125,0.8348013758659363,0.452266126871109,0.4333653450012207,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8621601462364197,0.5491060614585876,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7445775866508484,0.3172690868377685,0.3061979413032532,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.5966320633888245,0.1604340970516204,0.7503688931465149,284.9933776855469,284.95001220703125,297.43292236328125,290.66339111328125,297.0920104980469,296.9779357910156,284.9917907714844,1.0,0.5668830275535583,0.3567266762256622,0.3567266762256622,1.0,1.0,-2.759672880172729,0.6895639300346375,2.070108890533448,0.0678223446011543,0.9108732342720032,0.9108732342720032,0.0,197.4579925537109,175.0,39079.56640625,0.0,2125.94775390625,1.0,280.94097900390625,283.5508117675781,293.61639404296875,296.1377868652344,293.1499938964844,293.1499938964844,280.6499938964844,33834.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565547466278076,1.0,0.0,0.0,3.580044984817505,3.5800681114196777,8.552050871912797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.916015625,0.0,1440.8314208984375,1895.4371337890625,0.0,2996.697509765625,0.8880487680435181,1.0,0.0,3.0,1.0,0.0
18125100,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.71927809715271,0.2808962762355804,0.2582900822162628,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.856689453125,0.8355093002319336,0.4500455856323242,0.4314082860946655,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9990000128746032,0.8597174286842346,0.5451450347900391,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7451832890510559,0.3156799674034118,0.3047729432582855,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.5966140031814575,0.1592182219028473,0.7448959946632385,284.8570251464844,284.95001220703125,297.4046936035156,290.6469116210937,297.0842590332031,296.9769897460937,284.8516845703125,1.0,0.5631256103515625,0.3572723865509033,0.3572723865509033,1.0,1.0,-2.7427785396575928,0.6854748129844666,2.057303667068481,0.0675504133105278,0.8134342432022095,0.8134342432022095,0.0,194.7261505126953,175.0,39575.6328125,0.0,2085.56884765625,1.0,280.70001220703125,283.397216796875,293.67108154296875,296.3161315917969,293.1499938964844,293.1499938964844,280.6499938964844,39279.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626596331596375,1.0,0.0,0.0,3.5165019035339355,3.5165252685546875,8.251159897554317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.0908203125,0.0,1413.298095703125,1895.4371337890625,0.0,3053.951171875,0.8749210238456726,1.0,0.0,3.0,1.0,0.0
18125160,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.719845712184906,0.2792175412178039,0.256713330745697,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753967285156,0.836356520652771,0.4476673603057861,0.4290952682495117,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8574201464653015,0.5404678583145142,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7458951473236084,0.3139472603797912,0.30307137966156,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.5966681838035583,0.1579136848449707,0.7386829853057861,284.875244140625,284.95001220703125,297.3768920898437,290.6307067871094,297.0757141113281,296.974853515625,284.8775634765625,1.0,0.5587375164031982,0.3579069674015045,0.3579069674015045,1.0,1.0,-2.722975969314575,0.6806343793869019,2.042341709136963,0.0671563595533371,0.795551598072052,0.795551598072052,0.0,191.5289459228516,163.0,39011.859375,0.0,2038.8084716796875,1.0,280.65899658203125,283.4366760253906,293.64697265625,296.2291259765625,293.1499938964844,293.1499938964844,280.95001220703125,41880.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643345236778259,1.0,0.0,0.0,3.3526060581207275,3.352628469467163,7.499950243072817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.0966796875,0.0,1267.206298828125,1895.4371337890625,0.0,3069.662841796875,0.8444792628288269,1.0,0.0,3.0,1.0,0.0
18125220,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7229040265083313,0.2767881155014038,0.254071980714798,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.97882080078125,0.8401247262954712,0.4438479840755462,0.4250205457210541,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.8559477925300598,0.5277256369590759,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7491480708122253,0.3111423850059509,0.3000024259090423,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.5984430313110352,0.1557039320468902,0.7270036935806274,284.9789123535156,284.95001220703125,297.32281494140625,290.59930419921875,297.0622253417969,296.9748840332031,284.9766540527344,1.0,0.5486990213394165,0.3591760694980621,0.3591760694980621,1.0,1.0,-2.6818692684173584,0.6704282760620117,2.011440753936768,0.0660798698663711,0.8709797263145447,0.8709797263145447,0.0,183.3993377685547,166.0,37799.04296875,0.0,1936.787353515625,1.0,280.9405517578125,283.566162109375,293.5388488769531,295.9855651855469,293.1499938964844,293.1499938964844,281.25,34311.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480870127677917,1.0,0.0,0.0,3.44214129447937,3.4421632289886475,7.905888992354448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.3310546875,0.0,1302.0606689453125,1895.4371337890625,0.0,2917.3564453125,0.8572155833244324,1.0,0.0,3.0,1.0,0.0
18125280,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7229040265083313,0.2767881155014038,0.254071980714798,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.97882080078125,0.8401247262954712,0.4438479840755462,0.4250205457210541,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.8559477925300598,0.5277256369590759,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7491480708122253,0.3111423850059509,0.3000024259090423,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.5984430313110352,0.1557039320468902,0.7270036935806274,284.9789123535156,284.95001220703125,297.32281494140625,290.59930419921875,297.0622253417969,296.9748840332031,284.9766540527344,1.0,0.5486990213394165,0.3591760694980621,0.3591760694980621,1.0,1.0,-2.6818692684173584,0.6704282760620117,2.011440753936768,0.0660798698663711,0.8709797263145447,0.8709797263145447,0.0,183.3993377685547,166.0,37799.04296875,0.0,1936.787353515625,1.0,280.9405517578125,283.566162109375,293.5388488769531,295.9855651855469,293.1499938964844,293.1499938964844,281.25,34311.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480870127677917,1.0,0.0,0.0,3.44214129447937,3.4421632289886475,7.905888992354448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.3310546875,0.0,1302.0606689453125,1895.4371337890625,0.0,2917.3564453125,0.8572155833244324,1.0,0.0,3.0,1.0,0.0
18125340,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.724079966545105,0.2746922075748443,0.2520225048065185,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0525207519531,0.8415054082870483,0.4404000043869018,0.421583890914917,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9990000128746032,0.8559519648551941,0.5207414031028748,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7502928376197815,0.3086231052875519,0.2974478602409363,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.5984662771224976,0.1537769436836242,0.7174568176269531,285.0527038574219,284.95001220703125,297.2708435058594,290.5692749023437,297.0507507324219,296.976806640625,285.0493469238281,1.0,0.5426251292228699,0.3604452013969421,0.3604452013969421,1.0,1.0,-2.652326822280884,0.6639300584793091,1.9883967638015747,0.0659483596682548,0.982369303703308,0.982369303703308,0.0,178.7672882080078,169.0,36839.6171875,0.0,1870.6181640625,1.0,281.2405700683594,283.6622314453125,293.50408935546875,295.8700561523437,293.1499938964844,293.1499938964844,280.95001220703125,30794.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315396308898926,1.0,0.0,0.0,3.6414620876312256,3.6414852142333984,8.847995331962011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.896484375,0.0,1484.834228515625,1895.4371337890625,0.0,2762.78271484375,0.8995792865753174,1.0,0.0,3.0,1.0,0.0
18125400,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.724079966545105,0.2746922075748443,0.2520225048065185,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0525207519531,0.8415054082870483,0.4404000043869018,0.421583890914917,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9990000128746032,0.8559519648551941,0.5207414031028748,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7502928376197815,0.3086231052875519,0.2974478602409363,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.5984662771224976,0.1537769436836242,0.7174568176269531,285.0527038574219,284.95001220703125,297.2708435058594,290.5692749023437,297.0507507324219,296.976806640625,285.0493469238281,1.0,0.5426251292228699,0.3604452013969421,0.3604452013969421,1.0,1.0,-2.652326822280884,0.6639300584793091,1.9883967638015747,0.0659483596682548,0.982369303703308,0.982369303703308,0.0,178.7672882080078,169.0,36839.6171875,0.0,1870.6181640625,1.0,281.2405700683594,283.6622314453125,293.50408935546875,295.8700561523437,293.1499938964844,293.1499938964844,280.95001220703125,30794.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315396308898926,1.0,0.0,0.0,3.6414620876312256,3.6414852142333984,8.847995331962011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.896484375,0.0,1484.834228515625,1895.4371337890625,0.0,2762.78271484375,0.8995792865753174,1.0,0.0,3.0,1.0,0.0
18125460,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.722297191619873,0.2714260816574096,0.2493969202041626,296.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8663024902344,0.8396379947662354,0.4357571005821228,0.417555034160614,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.8525207042694092,0.5194109678268433,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7485026121139526,0.3052102923393249,0.294479489326477,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.5958637595176697,0.1513852030038833,0.7073674201965332,284.8662109375,284.95001220703125,297.22119140625,290.54083251953125,297.0374450683594,296.9754333496094,284.8680725097656,1.0,0.5387325286865234,0.3620432317256927,0.3620432317256927,1.0,1.0,-2.627042055130005,0.6595346927642822,1.967507481575012,0.0671705305576324,0.8404550552368164,0.8404550552368164,0.0,177.21292114257812,172.0,37299.6875,0.0,1825.767578125,1.0,280.9571228027344,283.4678955078125,293.57550048828125,296.0414428710937,293.1499938964844,293.1499938964844,281.25,39466.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434752225875854,1.0,0.0,0.0,3.5465312004089355,3.5465550422668457,8.392684094360447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.49951171875,0.0,1446.271728515625,1895.4371337890625,0.0,2874.200927734375,0.884163498878479,1.0,0.0,3.0,1.0,0.0
18125520,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.722297191619873,0.2714260816574096,0.2493969202041626,296.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8663024902344,0.8396379947662354,0.4357571005821228,0.417555034160614,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.8525207042694092,0.5194109678268433,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7485026121139526,0.3052102923393249,0.294479489326477,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.5958637595176697,0.1513852030038833,0.7073674201965332,284.8662109375,284.95001220703125,297.22119140625,290.54083251953125,297.0374450683594,296.9754333496094,284.8680725097656,1.0,0.5387325286865234,0.3620432317256927,0.3620432317256927,1.0,1.0,-2.627042055130005,0.6595346927642822,1.967507481575012,0.0671705305576324,0.8404550552368164,0.8404550552368164,0.0,177.21292114257812,172.0,37299.6875,0.0,1825.767578125,1.0,280.9571228027344,283.4678955078125,293.57550048828125,296.0414428710937,293.1499938964844,293.1499938964844,281.25,39466.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434752225875854,1.0,0.0,0.0,3.5465312004089355,3.5465550422668457,8.392684094360447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.49951171875,0.0,1446.271728515625,1895.4371337890625,0.0,2874.200927734375,0.884163498878479,1.0,0.0,3.0,1.0,0.0
18125580,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7193185091018677,0.2688404619693756,0.2468573898077011,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9949035644531,0.8363564610481262,0.4317772388458252,0.4135777354240417,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.8487021923065186,0.520922839641571,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7454057335853577,0.3022217154502868,0.2915062010288238,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.591866672039032,0.1491341739892959,0.6969869136810303,284.9949645996094,284.95001220703125,297.1741027832031,290.5140991210937,297.025634765625,296.9752502441406,284.9935913085937,1.0,0.5362093448638916,0.3636412322521209,0.3636412322521209,1.0,1.0,-2.604975700378418,0.6561633348464966,1.948812484741211,0.0686172395944595,0.9350889325141908,0.9350889325141908,0.0,177.22218322753906,175.0,36270.45703125,0.0,1793.275146484375,1.0,281.2414855957031,283.619140625,293.4703369140625,295.81854248046875,293.1499938964844,293.1499938964844,280.95001220703125,33418.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304615020751953,1.0,0.0,0.0,3.647194862365722,3.6472184658050537,8.875876460479049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.44677734375,0.0,1510.7479248046875,1895.4371337890625,0.0,2752.741943359375,0.9028176069259644,1.0,0.0,3.0,1.0,0.0
18125640,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7193185091018677,0.2688404619693756,0.2468573898077011,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9949035644531,0.8363564610481262,0.4317772388458252,0.4135777354240417,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.8487021923065186,0.520922839641571,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7454057335853577,0.3022217154502868,0.2915062010288238,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.591866672039032,0.1491341739892959,0.6969869136810303,284.9949645996094,284.95001220703125,297.1741027832031,290.5140991210937,297.025634765625,296.9752502441406,284.9935913085937,1.0,0.5362093448638916,0.3636412322521209,0.3636412322521209,1.0,1.0,-2.604975700378418,0.6561633348464966,1.948812484741211,0.0686172395944595,0.9350889325141908,0.9350889325141908,0.0,177.22218322753906,175.0,36270.45703125,0.0,1793.275146484375,1.0,281.2414855957031,283.619140625,293.4703369140625,295.81854248046875,293.1499938964844,293.1499938964844,280.95001220703125,33418.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304615020751953,1.0,0.0,0.0,3.647194862365722,3.6472184658050537,8.875876460479049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.44677734375,0.0,1510.7479248046875,1895.4371337890625,0.0,2752.741943359375,0.9028176069259644,1.0,0.0,3.0,1.0,0.0
18125700,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7176439166069031,0.2673214375972748,0.2457071095705032,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85455322265625,0.8344862461090088,0.4295542538166046,0.4117154777050018,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9990000128746032,0.8458664417266846,0.5223053693771362,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.743658721446991,0.3005602061748504,0.2901142239570617,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.5896526575088501,0.1479248106479644,0.6920651793479919,284.8550109863281,284.95001220703125,297.15155029296875,290.50146484375,297.0193176269531,296.9743347167969,284.8475341796875,1.0,0.5353531241416931,0.3644402623176574,0.3644402623176574,1.0,1.0,-2.5954318046569824,0.6549443006515503,1.940487504005432,0.0695279017090797,0.8358820676803589,0.8358820676803589,0.0,177.60365295410156,175.0,36918.2578125,0.0,1781.023193359375,1.0,280.9977111816406,283.4559326171875,293.5317687988281,296.00799560546875,293.1499938964844,293.1499938964844,280.95001220703125,38259.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372796773910522,1.0,0.0,0.0,3.603888511657715,3.603912353515625,8.666344797347847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.16455078125,0.0,1499.160888671875,1895.4371337890625,0.0,2816.31005859375,0.8938459753990173,1.0,0.0,3.0,1.0,0.0
18125760,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7153104543685913,0.2655991017818451,0.244249939918518,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8640441894531,0.8320260643959045,0.4271353185176849,0.4095261693000793,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9990000128746032,0.8422904014587402,0.5244739651679993,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7413721680641174,0.298724353313446,0.2884744703769684,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.5868604779243469,0.1465940624475479,0.6864945292472839,284.86383056640625,284.95001220703125,297.1297302246094,290.48931884765625,297.0121765136719,296.9721069335937,284.8675231933594,1.0,0.5346293449401855,0.3651356101036072,0.3651356101036072,1.0,1.0,-2.5849928855896,0.6531810760498047,1.9318119287490845,0.0700944066047668,0.8087344765663147,0.8087344765663147,0.0,178.3614959716797,178.0,36484.54296875,0.0,1769.2044677734375,1.0,280.9578857421875,283.4884338378906,293.51416015625,295.93487548828125,293.1499938964844,293.1499938964844,281.25,41880.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399448990821838,1.0,0.0,0.0,3.4391896724700928,3.4392125606536865,7.892335247561277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.4482421875,0.0,1352.49267578125,1895.4371337890625,0.0,2841.2001953125,0.8631435036659241,1.0,0.0,3.0,1.0,0.0
18125820,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.710991621017456,0.2631057798862457,0.2418718487024307,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942626953125,0.8274664282798767,0.423301637172699,0.4057618379592895,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.8361651301383972,0.5289238095283508,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7370944619178772,0.2957289814949035,0.2855673134326935,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5813751220703125,0.1442482322454452,0.6759916543960571,284.99432373046875,284.95001220703125,297.0882873535156,290.4665832519531,297.0010681152344,296.9711608886719,284.99322509765625,1.0,0.5336304306983948,0.366526335477829,0.366526335477829,1.0,1.0,-2.5668420791625977,0.6504970192909241,1.9163450002670288,0.071387767791748,0.9043410420417786,0.9043410420417786,0.0,180.04232788085938,166.0,35534.03515625,0.0,1750.41064453125,1.0,281.2406005859375,283.6377868652344,293.4115295410156,295.7121887207031,293.1499938964844,293.1499938964844,280.95001220703125,33718.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244343996047974,1.0,0.0,0.0,3.543311357498169,3.543334007263184,8.377451763408317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.251953125,0.0,1401.107177734375,1895.4371337890625,0.0,2696.698974609375,0.8797874450683594,1.0,0.0,3.0,1.0,0.0
18125880,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.710991621017456,0.2631057798862457,0.2418718487024307,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942626953125,0.8274664282798767,0.423301637172699,0.4057618379592895,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.8361651301383972,0.5289238095283508,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7370944619178772,0.2957289814949035,0.2855673134326935,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5813751220703125,0.1442482322454452,0.6759916543960571,284.99432373046875,284.95001220703125,297.0882873535156,290.4665832519531,297.0010681152344,296.9711608886719,284.99322509765625,1.0,0.5336304306983948,0.366526335477829,0.366526335477829,1.0,1.0,-2.5668420791625977,0.6504970192909241,1.9163450002670288,0.071387767791748,0.9043410420417786,0.9043410420417786,0.0,180.04232788085938,166.0,35534.03515625,0.0,1750.41064453125,1.0,281.2406005859375,283.6377868652344,293.4115295410156,295.7121887207031,293.1499938964844,293.1499938964844,280.95001220703125,33718.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244343996047974,1.0,0.0,0.0,3.543311357498169,3.543334007263184,8.377451763408317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.251953125,0.0,1401.107177734375,1895.4371337890625,0.0,2696.698974609375,0.8797874450683594,1.0,0.0,3.0,1.0,0.0
18125940,296.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.7098066806793213,0.0,0.239185556769371,296.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8752136230469,0.8264605402946472,0.0,0.4016420245170593,296.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.0,0.5256079435348511,296.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.7359495162963867,0.0,0.282356858253479,296.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.5788032412528992,0.0,0.664314866065979,284.87506103515625,294.1499938964844,297.04998779296875,290.4460754394531,296.98858642578125,296.9674072265625,284.8775329589844,0.0,0.0,0.3679170310497284,0.3679170310497284,1.0,1.0,-2.536811351776123,0.6437860131263733,1.893025279045105,0.0715840980410575,0.0,0.0,0.0,177.3332061767578,60.0,35574.38671875,0.0,1695.982666015625,0.0,280.95953369140625,283.52197265625,293.4623718261719,295.8280334472656,293.1499938964844,293.1499938964844,278.1499938964844,41977.80078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313885450363159,3.3139073848724365,7.32771013645106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1230.9967041015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.7098066806793213,0.0,0.239185556769371,296.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8752136230469,0.8264605402946472,0.0,0.4016420245170593,296.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.0,0.5256079435348511,296.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.7359495162963867,0.0,0.282356858253479,296.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.5788032412528992,0.0,0.664314866065979,284.87506103515625,294.1499938964844,297.04998779296875,290.4460754394531,296.98858642578125,296.9674072265625,284.8775329589844,0.0,0.0,0.3679170310497284,0.3679170310497284,1.0,1.0,-2.536811351776123,0.6437860131263733,1.893025279045105,0.0715840980410575,0.0,0.0,0.0,177.3332061767578,60.0,35574.38671875,0.0,1695.982666015625,0.0,280.95953369140625,283.52197265625,293.4623718261719,295.8280334472656,293.1499938964844,293.1499938964844,278.1499938964844,41977.80078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313885450363159,3.3139073848724365,7.32771013645106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1230.9967041015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.3716868758201599,0.0,-0.000711893371772,297.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3339233398437,0.3716868758201599,0.0,-0.0007497133337892,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42578125,0.3716868758201599,0.0,-0.0005537922261282,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992858886719,0.3716868758201599,0.0,-0.0007496712496504,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,-0.0035526426509022,291.71466064453125,294.1499938964844,297.0316772460937,290.4361572265625,288.2955017089844,291.8989562988281,283.0627136230469,0.0,0.0,0.2943569421768188,0.2943569421768188,1.0,1.0,-0.02616579644382,0.0050426577217876,0.0211231391876935,-0.0327521637082099,0.0,0.0,0.0,-0.1416093111038208,60.0,1553.109375,0.0,-3.9217811718117446e-06,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,1.4575780369341371e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.704821168072249e-12,4.705089616530156e-12,8.906673035929013e-18,2.082068406572546e-10,2.0820660473486183e-10,2.2388737804134224e-16,0.0,0.0,-0.0,0.0,0.0,1.5249368629273434e-20,6.346834313991147e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
