time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126120,297.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680358886719,0.0,0.0,0.0009770318865776,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004150390625,0.0,0.0,0.0014297614106908,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868713378906,0.0,0.0,0.0006265491829253,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643737792969,0.0,0.0,0.0011445719283074,297.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,0.0028666679281741,291.5640563964844,294.1499938964844,297.0133361816406,290.4256591796875,288.9457702636719,292.357177734375,282.82183837890625,0.0,0.0,0.2207502275705337,0.2207502275705337,1.0,1.0,-0.00823207013309,0.0012150553520768,0.0070170150138437,-0.0178278572857379,0.0,0.0,0.0,-0.0460301749408245,60.0,414.5859375,0.0,-4.874428213952342e-06,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.936441071341669e-28,-3.484014250892558e-28,-3.6927202880657996e-31,2.814042180920952e-18,2.812174820688113e-18,1.867488873963996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17340087890625,0.0,0.0,9.412216604687274e-05,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954650878906,0.0,0.0,9.814173972699793e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,7.062465010676533e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,9.89176260191016e-05,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766052246094,0.0,0.0,0.0004731976951006,291.39337158203125,294.1499938964844,296.9766540527344,290.40313720703125,289.3890686035156,293.455078125,282.709228515625,0.0,0.0,0.0735834091901779,0.0735834091901779,1.0,1.0,0.0004484074015635,1.4584045857191086e-05,-0.0004629914474207,-0.0178189519792795,0.0,0.0,0.0,-0.0007732866215519,60.0,76.17911529541016,-0.0,-6.85045904447179e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6379109432336576e-41,4.275922134040747e-41,2.4901073711052e-41,-3.975913084482885e-21,-1.854350515494398e-21,-2.121562568988487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17340087890625,0.0,0.0,9.412216604687274e-05,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954650878906,0.0,0.0,9.814173972699793e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,7.062465010676533e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,9.89176260191016e-05,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766052246094,0.0,0.0,0.0004731976951006,291.39337158203125,294.1499938964844,296.9766540527344,290.40313720703125,289.3890686035156,293.455078125,282.709228515625,0.0,0.0,0.0735834091901779,0.0735834091901779,1.0,1.0,0.0004484074015635,1.4584045857191086e-05,-0.0004629914474207,-0.0178189519792795,0.0,0.0,0.0,-0.0007732866215519,60.0,76.17911529541016,-0.0,-6.85045904447179e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6379109432336576e-41,4.275922134040747e-41,2.4901073711052e-41,-3.975913084482885e-21,-1.854350515494398e-21,-2.121562568988487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368957519531,0.0,0.0,9.47121443459764e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592956542969,0.0,0.0,9.972322004614398e-05,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105041503906,0.0,0.0,7.362365431617945e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360412597656,0.0,0.0,9.973403939511628e-05,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55230712890625,0.0,0.0,0.0004727482446469,291.2220764160156,294.1499938964844,296.9583435058594,290.3911437988281,289.66015625,293.7890319824219,282.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590850237756,1.2952755312767296e-08,0.0012590719852596,-0.0176904760301113,0.0,0.0,0.0,-0.0096310777589678,60.0,47.50351333618164,0.0,-6.941618835298868e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7886483603094725e-21,-1.891803258380689e-21,-1.896845101928784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.029541015625,0.0,0.0,9.502503235125914e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518493652344,0.0,0.0,0.0001000728225335,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026916503906,0.0,0.0,7.392024417640641e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287170410156,0.0,0.0,0.0001000676129478,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417175292969,0.0,0.0,0.0004742414166685,291.2009582519531,294.1499938964844,296.94000244140625,290.3786926269531,289.7318420410156,294.221435546875,282.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123637039214,7.327522588695956e-09,0.0010123563697561,-0.0182016901671886,0.0,0.0,0.0,-0.0084364982321858,60.0,25.679405212402344,0.0,-6.987674794345369e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.785026617852069e-21,-1.8925272433650642e-21,-1.8924993744870045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,9.50421890593134e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361633300781,0.0,0.0,0.0001000906850094,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863952636719,0.0,0.0,7.393314444925636e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,0.0001000856354949,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198669433594,0.0,0.0,0.0004743328317999,291.15802001953125,294.1499938964844,296.9033203125,290.3524475097656,289.8607788085937,294.9368591308594,282.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331343088168296e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.620735168457031,0.0,-6.990217826796652e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.785046812691242e-21,-1.8925232043972295e-21,-1.892523810242405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,9.50421890593134e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361633300781,0.0,0.0,0.0001000906850094,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863952636719,0.0,0.0,7.393314444925636e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,0.0001000856354949,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198669433594,0.0,0.0,0.0004743328317999,291.15802001953125,294.1499938964844,296.9033203125,290.3524475097656,289.8607788085937,294.9368591308594,282.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331343088168296e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.620735168457031,0.0,-6.990217826796652e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.785046812691242e-21,-1.8925232043972295e-21,-1.892523810242405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.997802734375,0.0,0.0,9.505391790298744e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01953125,0.0,0.0,0.0001001029595499,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691223144531,0.0,0.0,7.394213753286749e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970092773437,0.0,0.0,0.000100097968243,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971618652344,0.0,0.0,0.000474396685604,291.1142272949219,294.1499938964844,296.8666687011719,290.3245544433594,289.9866943359375,295.4508056640625,282.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.997807502746582,0.0,-6.991963630298417e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.785046408794459e-21,-1.8925232043972295e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.997802734375,0.0,0.0,9.505391790298744e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01953125,0.0,0.0,0.0001001029595499,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691223144531,0.0,0.0,7.394213753286749e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970092773437,0.0,0.0,0.000100097968243,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971618652344,0.0,0.0,0.000474396685604,291.1142272949219,294.1499938964844,296.8666687011719,290.3245544433594,289.9866943359375,295.4508056640625,282.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.997807502746582,0.0,-6.991963630298417e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.785046408794459e-21,-1.8925232043972295e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805603027344,0.0,0.0,9.506005881121382e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00201416015625,0.0,0.0,0.0001001093478407,299.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509948730469,0.0,0.0,7.394676504191011e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797668457031,0.0,0.0,0.0001001044147415,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736328125,0.0,0.0,0.0004744325706269,291.06964111328125,294.1499938964844,296.8299865722656,290.2951965332031,290.1096496582031,295.81866455078125,282.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937014897838e-09,0.0010127339046448,-0.0183178652077913,0.0,0.0,0.0,-0.0084584783762693,60.0,9.732394218444824,0.0,-6.992886625312168e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925232043972295e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805603027344,0.0,0.0,9.506005881121382e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00201416015625,0.0,0.0,0.0001001093478407,299.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509948730469,0.0,0.0,7.394676504191011e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797668457031,0.0,0.0,0.0001001044147415,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736328125,0.0,0.0,0.0004744325706269,291.06964111328125,294.1499938964844,296.8299865722656,290.2951965332031,290.1096496582031,295.81866455078125,282.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937014897838e-09,0.0010127339046448,-0.0183178652077913,0.0,0.0,0.0,-0.0084584783762693,60.0,9.732394218444824,0.0,-6.992886625312168e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925232043972295e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96246337890625,0.0,0.0,9.506061905995011e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.983642578125,0.0,0.0,0.0001001098498818,299.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.031982421875,0.0,0.0,7.39470633561723e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,0.0001001049822662,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493103027344,0.0,0.0,0.0004744405450765,291.0243225097656,294.1499938964844,296.7933349609375,290.2645263671875,290.2297668457031,296.0799560546875,283.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354798992054157e-09,0.0010127412388101,-0.0183201227337121,0.0,0.0,0.0,-0.008458905853331,60.0,9.638585090637209,0.0,-6.992988943466116e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96246337890625,0.0,0.0,9.506061905995011e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.983642578125,0.0,0.0,0.0001001098498818,299.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.031982421875,0.0,0.0,7.39470633561723e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,0.0001001049822662,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493103027344,0.0,0.0,0.0004744405450765,291.0243225097656,294.1499938964844,296.7933349609375,290.2645263671875,290.2297668457031,296.0799560546875,283.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354798992054157e-09,0.0010127412388101,-0.0183201227337121,0.0,0.0,0.0,-0.008458905853331,60.0,9.638585090637209,0.0,-6.992988943466116e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530944824219,0.0,0.0,9.505877096671612e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.97412109375,0.0,0.0,0.0001001078635454,299.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221862792969,0.0,0.0,7.394555723294616e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523010253906,0.0,0.0,0.0001001030250336,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4368896484375,0.0,0.0,0.0004744338802993,291.0014038085937,294.1499938964844,296.7749938964844,290.24871826171875,290.2886962890625,296.1781616210937,283.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127295972779,7.352579878272536e-09,0.0010127222631126,-0.0183143112808465,0.0,0.0,0.0,-0.0084578050300478,60.0,9.602259635925291,0.0,-6.992726753196622e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435119628906,0.0,0.0,9.505554771749304e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.96441650390625,0.0,0.0,0.0001001044292934,299.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121765136719,0.0,0.0,7.394298154395074e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427185058594,0.0,0.0,0.0001000996271613,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242553710937,0.0,0.0,0.0004744203470181,290.97833251953125,294.1499938964844,296.75665283203125,290.232666015625,290.346923828125,296.2597045898437,283.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126960696652,7.348647912408523e-09,0.0010126887354999,-0.0183040127158164,0.0,0.0,0.0,-0.0084558567032217,60.0,9.574402809143066,0.0,-6.992262058247435e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237976074219,0.0,0.0,9.504495392320678e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444580078125,0.0,0.0,0.0001000931952148,299.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916076660156,0.0,0.0,7.393460691673681e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92303466796875,0.0,0.0,0.0001000884512905,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,0.0004743725294247,290.9317321777344,294.1499938964844,296.7200012207031,290.19976806640625,290.4613647460937,296.3840637207031,283.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613450010214e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,13.392423629760742,0.0,-6.990723022681777e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237976074219,0.0,0.0,9.504495392320678e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444580078125,0.0,0.0,0.0001000931952148,299.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916076660156,0.0,0.0,7.393460691673681e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92303466796875,0.0,0.0,0.0001000884512905,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,0.0004743725294247,290.9317321777344,294.1499938964844,296.7200012207031,290.19976806640625,290.4613647460937,296.3840637207031,283.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613450010214e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,13.392423629760742,0.0,-6.990723022681777e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90338134765625,0.0,0.0,9.502869943389668e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237976074219,0.0,0.0,0.000100075994851,299.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703369140625,0.0,0.0,7.392182305920869e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,0.0001000713091343,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721008300781,0.0,0.0,0.0004742963647004,290.88458251953125,294.1499938964844,296.6833190917969,290.166015625,290.5732116699219,296.4673156738281,283.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,16.335086822509766,0.0,-6.988350520487074e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90338134765625,0.0,0.0,9.502869943389668e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237976074219,0.0,0.0,0.000100075994851,299.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703369140625,0.0,0.0,7.392182305920869e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,0.0001000713091343,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721008300781,0.0,0.0,0.0004742963647004,290.88458251953125,294.1499938964844,296.6833190917969,290.166015625,290.5732116699219,296.4673156738281,283.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,16.335086822509766,0.0,-6.988350520487074e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822937011719,0.0,0.0,9.5006798801478e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024353027344,0.0,0.0,0.0001000528573058,299.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483947753906,0.0,0.0,7.390465179923922e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88153076171875,0.0,0.0,0.0001000482297968,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450927734375,0.0,0.0,0.0004741919983644,290.8369140625,294.1499938964844,296.64666748046875,290.13153076171875,290.682373046875,296.51904296875,283.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.575291633605955,0.0,-6.98514881491974e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822937011719,0.0,0.0,9.5006798801478e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024353027344,0.0,0.0,0.0001000528573058,299.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483947753906,0.0,0.0,7.390465179923922e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88153076171875,0.0,0.0,0.0001000482297968,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450927734375,0.0,0.0,0.0004741919983644,290.8369140625,294.1499938964844,296.64666748046875,290.13153076171875,290.682373046875,296.51904296875,283.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.575291633605955,0.0,-6.98514881491974e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604736328125,0.0,0.0,9.497927385382354e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88037109375,0.0,0.0,0.0001000237898551,299.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257507324219,0.0,0.0,7.388310768874362e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597412109375,0.0,0.0,0.0001000192205538,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174743652344,0.0,0.0,0.0004740594595205,290.7887878417969,294.1499938964844,296.6099853515625,290.0964660644531,290.7887878417969,296.54656982421875,283.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,15.082293510437012,0.0,-6.981119327065245e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604736328125,0.0,0.0,9.497927385382354e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88037109375,0.0,0.0,0.0001000237898551,299.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257507324219,0.0,0.0,7.388310768874362e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597412109375,0.0,0.0,0.0001000192205538,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174743652344,0.0,0.0,0.0004740594595205,290.7887878417969,294.1499938964844,296.6099853515625,290.0964660644531,290.7887878417969,296.54656982421875,283.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,15.082293510437012,0.0,-6.981119327065245e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84930419921875,0.0,0.0,9.496327402302995e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690795898437,0.0,0.0,0.0001000069096335,299.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141540527344,0.0,0.0,7.387060031760484e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485717773437,0.0,0.0,0.0001000023694359,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034362792969,0.0,0.0,0.0004739820433314,290.7645263671875,294.1499938964844,296.5916748046875,290.0787658691406,290.8409118652344,296.55322265625,283.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234409515888274e-09,0.0010117118945345,-0.0180047992616891,0.0,0.0,0.0,-0.008399223908782,60.0,14.864255905151367,0.0,-6.97877737820818e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379821777344,0.0,0.0,9.494607365923002e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8576354980469,0.0,0.0,9.99887561192736e-05,299.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024353027344,0.0,0.0,7.385715434793383e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372497558594,0.0,0.0,9.99842450255528e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28924560546875,0.0,0.0,0.0004738985444419,290.7401733398437,294.1499938964844,296.5733337402344,290.0610046386719,290.89239501953125,296.55645751953125,283.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213054598054214e-09,0.0010115293553099,-0.0179488658905029,0.0,0.0,0.0,-0.0083886375650763,60.0,14.65517520904541,0.0,-6.976258504209909e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8149108886719,0.0,0.0,9.49075329117477e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8343200683594,0.0,0.0,9.994809079216792e-05,299.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,7.382704643532634e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.814208984375,0.0,0.0,9.994364518206568e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605285644531,0.0,0.0,0.0004737109411507,290.6911926269531,294.1499938964844,296.5366516113281,290.02520751953125,290.9935302734375,296.554931640625,283.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111201554536,-0.0178235135972499,0.0,0.0,0.0,-0.008364912122488,60.0,14.255861282348633,0.0,-6.970613952717032e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8149108886719,0.0,0.0,9.49075329117477e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8343200683594,0.0,0.0,9.994809079216792e-05,299.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,7.382704643532634e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.814208984375,0.0,0.0,9.994364518206568e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605285644531,0.0,0.0,0.0004737109411507,290.6911926269531,294.1499938964844,296.5366516113281,290.02520751953125,290.9935302734375,296.554931640625,283.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111201554536,-0.0178235135972499,0.0,0.0,0.0,-0.008364912122488,60.0,14.255861282348633,0.0,-6.970613952717032e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7912902832031,0.0,0.0,9.486349154030904e-05,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104553222656,0.0,0.0,9.990163380280136e-05,299.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541259765625,0.0,0.0,7.379266025964171e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79058837890625,0.0,0.0,9.989724640036002e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312927246094,0.0,0.0,0.0004734957474283,290.64190673828125,294.1499938964844,296.5,289.98931884765625,291.0921936035156,296.5445251464844,283.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110476207827787e-09,0.0010106521658599,-0.0176801905035972,0.0,0.0,0.0,-0.0083377845585346,60.0,13.879273414611816,0.0,-6.9641636457618e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7912902832031,0.0,0.0,9.486349154030904e-05,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104553222656,0.0,0.0,9.990163380280136e-05,299.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541259765625,0.0,0.0,7.379266025964171e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79058837890625,0.0,0.0,9.989724640036002e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312927246094,0.0,0.0,0.0004734957474283,290.64190673828125,294.1499938964844,296.5,289.98931884765625,291.0921936035156,296.5445251464844,283.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110476207827787e-09,0.0010106521658599,-0.0176801905035972,0.0,0.0,0.0,-0.0083377845585346,60.0,13.879273414611816,0.0,-6.9641636457618e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76715087890625,0.0,0.0,9.48132947087288e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860412597656,0.0,0.0,9.98487012111582e-05,299.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291931152344,0.0,0.0,7.375348650384694e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664489746094,0.0,0.0,9.984436474042012e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016296386719,0.0,0.0,0.0004732497909571,290.5923156738281,294.1499938964844,296.4633483886719,289.95343017578125,291.1883850097656,296.5276794433594,283.4472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048085226557532e-09,0.0010101187508553,-0.0175167713314294,0.0,0.0,0.0,-0.0083068553358316,60.0,13.522343635559082,0.0,-6.956812370617629e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76715087890625,0.0,0.0,9.48132947087288e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860412597656,0.0,0.0,9.98487012111582e-05,299.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291931152344,0.0,0.0,7.375348650384694e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664489746094,0.0,0.0,9.984436474042012e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016296386719,0.0,0.0,0.0004732497909571,290.5923156738281,294.1499938964844,296.4633483886719,289.95343017578125,291.1883850097656,296.5276794433594,283.4472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048085226557532e-09,0.0010101187508553,-0.0175167713314294,0.0,0.0,0.0,-0.0083068553358316,60.0,13.522343635559082,0.0,-6.956812370617629e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,9.47558437474072e-05,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611694335937,0.0,0.0,9.978812886402012e-05,299.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80377197265625,0.0,0.0,7.370867388090119e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417907714844,0.0,0.0,9.978385060094296e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715393066406,0.0,0.0,0.000472967600217,290.54248046875,294.1499938964844,296.4266662597656,289.9176940917969,291.28228759765625,296.5062866210937,283.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976664579383396e-09,0.001009508036077,-0.0173296984285116,0.0,0.0,0.0,-0.0082714492455124,60.0,13.182896614074709,0.0,-6.948401676254434e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,9.47558437474072e-05,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611694335937,0.0,0.0,9.978812886402012e-05,299.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80377197265625,0.0,0.0,7.370867388090119e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417907714844,0.0,0.0,9.978385060094296e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715393066406,0.0,0.0,0.000472967600217,290.54248046875,294.1499938964844,296.4266662597656,289.9176940917969,291.28228759765625,296.5062866210937,283.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976664579383396e-09,0.001009508036077,-0.0173296984285116,0.0,0.0,0.0,-0.0082714492455124,60.0,13.182896614074709,0.0,-6.948401676254434e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72998046875,0.0,0.0,9.472392412135378e-05,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74853515625,0.0,0.0,9.975447756005452e-05,299.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908630371094,0.0,0.0,7.368379010586068e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292785644531,0.0,0.0,9.975022840080784e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15631103515625,0.0,0.0,0.0004728105268441,290.5174560546875,294.1499938964844,296.4083251953125,289.8999328613281,291.3282165527344,296.4940185546875,283.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091755539178,6.9369741062530466e-09,0.0010091686854138,-0.0172257386147975,0.0,0.0,0.0,-0.0082517731934785,60.0,13.020801544189451,0.0,-6.943729857766813e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173156738281,0.0,0.0,9.469011274632066e-05,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357482910156,0.0,0.0,9.971883991966024e-05,299.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77783203125,0.0,0.0,7.36574293114245e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166442871094,0.0,0.0,9.9714619864244e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,0.0004726439656224,290.49237060546875,294.1499938964844,296.3900146484375,289.8822326660156,291.37353515625,296.48101806640625,283.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894923743061554e-09,0.0010088091949,-0.0171155929565429,0.0,0.0,0.0,-0.0082309264689683,60.0,12.863017082214355,0.0,-6.938781638154978e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69171142578125,0.0,0.0,9.461597801418976e-05,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098999023437,0.0,0.0,9.964069613488392e-05,299.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,7.359963638009503e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910400390625,0.0,0.0,9.96365342871286e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,0.0004722783342003,290.4421081542969,294.1499938964844,296.35333251953125,289.8472595214844,291.46246337890625,296.4533996582031,283.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027466014,6.802709062725398e-09,0.00100802059751,-0.0168740525841712,0.0,0.0,0.0,-0.0081852115690708,60.0,12.558772087097168,0.0,-6.927937334921809e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69171142578125,0.0,0.0,9.461597801418976e-05,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098999023437,0.0,0.0,9.964069613488392e-05,299.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,7.359963638009503e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910400390625,0.0,0.0,9.96365342871286e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,0.0004722783342003,290.4421081542969,294.1499938964844,296.35333251953125,289.8472595214844,291.46246337890625,296.4533996582031,283.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027466014,6.802709062725398e-09,0.00100802059751,-0.0168740525841712,0.0,0.0,0.0,-0.0081852115690708,60.0,12.558772087097168,0.0,-6.927937334921809e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656494140625,0.0,0.0,9.45327992667444e-05,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.68365478515625,0.0,0.0,9.9553020845633e-05,299.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72467041015625,0.0,0.0,7.353481487371027e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650085449219,0.0,0.0,9.95489172055386e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.07879638671875,0.0,0.0,0.0004718674754258,290.3916931152344,294.1499938964844,296.3166809082031,289.8128662109375,291.5490417480469,296.4239807128906,283.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699218957351149e-09,0.0010071357246488,-0.0166029706597328,0.0,0.0,0.0,-0.0081339078024029,60.0,12.269871711730955,0.0,-6.915777106542009e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656494140625,0.0,0.0,9.45327992667444e-05,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.68365478515625,0.0,0.0,9.9553020845633e-05,299.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72467041015625,0.0,0.0,7.353481487371027e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650085449219,0.0,0.0,9.95489172055386e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.07879638671875,0.0,0.0,0.0004718674754258,290.3916931152344,294.1499938964844,296.3166809082031,289.8128662109375,291.5490417480469,296.4239807128906,283.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699218957351149e-09,0.0010071357246488,-0.0166029706597328,0.0,0.0,0.0,-0.0081339078024029,60.0,12.269871711730955,0.0,-6.915777106542009e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
