time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128460,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63922119140625,0.0,0.0,9.444080205867068e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.656982421875,0.0,0.0,9.945608326233923e-05,299.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974792480469,0.0,0.0,7.346313941525295e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,9.945203055394812e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,0.0004714125534519,290.34112548828125,294.1499938964844,296.2799987792969,289.7792053222656,291.63336181640625,296.3933410644531,283.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847558516907165e-09,0.0010061569046229,-0.0163031443953514,0.0,0.0,0.0,-0.0080771632492542,60.0,11.99553394317627,0.0,-6.90234003286605e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63922119140625,0.0,0.0,9.444080205867068e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.656982421875,0.0,0.0,9.945608326233923e-05,299.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974792480469,0.0,0.0,7.346313941525295e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,9.945203055394812e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,0.0004714125534519,290.34112548828125,294.1499938964844,296.2799987792969,289.7792053222656,291.63336181640625,296.3933410644531,283.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847558516907165e-09,0.0010061569046229,-0.0163031443953514,0.0,0.0,0.0,-0.0080771632492542,60.0,11.99553394317627,0.0,-6.90234003286605e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123962402344,0.0,0.0,9.434031380806118e-05,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62994384765625,0.0,0.0,9.93501889752224e-05,299.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6699523925781,0.0,0.0,7.338485738728195e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,9.93461871985346e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152893066406,0.0,0.0,0.0004709151689894,290.29052734375,294.1499938964844,296.24334716796875,289.7464294433594,291.71539306640625,296.3618469238281,283.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459703438821407e-09,0.0010050876298919,-0.0159755758941173,0.0,0.0,0.0,-0.0080151697620749,60.0,11.73503303527832,0.0,-6.887675141342697e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123962402344,0.0,0.0,9.434031380806118e-05,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62994384765625,0.0,0.0,9.93501889752224e-05,299.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6699523925781,0.0,0.0,7.338485738728195e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,9.93461871985346e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152893066406,0.0,0.0,0.0004709151689894,290.29052734375,294.1499938964844,296.24334716796875,289.7464294433594,291.71539306640625,296.3618469238281,283.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459703438821407e-09,0.0010050876298919,-0.0159755758941173,0.0,0.0,0.0,-0.0080151697620749,60.0,11.73503303527832,0.0,-6.887675141342697e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.598876953125,0.0,0.0,9.428709017811344e-05,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6163024902344,0.0,0.0,9.929410589393228e-05,299.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560363769531,0.0,0.0,7.334339898079634e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982360839844,0.0,0.0,9.929013322107494e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,0.0004706516047008,290.2651672363281,294.1499938964844,296.2250061035156,289.7304077148437,291.75555419921875,296.34588623046875,283.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.39346708908306e-09,0.0010045212693512,-0.0158020704984664,0.0,0.0,0.0,-0.0079823331907391,60.0,11.60990047454834,0.0,-6.87991388303999e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852355957031,0.0,0.0,9.423196752322838e-05,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6025695800781,0.0,0.0,9.923602192429826e-05,299.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6420593261719,0.0,0.0,7.330046355491504e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845947265625,0.0,0.0,9.923207835527136e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831237792969,0.0,0.0,0.0004703784943558,290.2398376464844,294.1499938964844,296.2066650390625,289.71466064453125,291.7951965332031,296.3298034667969,283.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,11.487969398498535,0.0,-6.871879065784017e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577697753906,0.0,0.0,9.411647624801844e-05,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5748596191406,0.0,0.0,9.911433153320104e-05,299.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138610839844,0.0,0.0,7.321051089093089e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55712890625,0.0,0.0,9.911043889587744e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95068359375,0.0,0.0,0.0004698060802184,290.1891174316406,294.1499938964844,296.1700134277344,289.6840515136719,291.8728332519531,296.2974548339844,283.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181113398895377e-09,0.0010027054231613,-0.0152458027005195,0.0,0.0,0.0,-0.0078770611435174,60.0,11.253344535827637,0.0,-6.855059808685837e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577697753906,0.0,0.0,9.411647624801844e-05,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5748596191406,0.0,0.0,9.911433153320104e-05,299.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138610839844,0.0,0.0,7.321051089093089e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55712890625,0.0,0.0,9.911043889587744e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95068359375,0.0,0.0,0.0004698060802184,290.1891174316406,294.1499938964844,296.1700134277344,289.6840515136719,291.8728332519531,296.2974548339844,283.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181113398895377e-09,0.0010027054231613,-0.0152458027005195,0.0,0.0,0.0,-0.0078770611435174,60.0,11.253344535827637,0.0,-6.855059808685837e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52996826171875,0.0,0.0,9.399493137607352e-05,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5468444824219,0.0,0.0,9.89862674032338e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853881835937,0.0,0.0,7.311585795832798e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52935791015625,0.0,0.0,9.898243297357112e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91802978515625,0.0,0.0,0.0004692033980973,290.138427734375,294.1499938964844,296.1333312988281,289.6547546386719,291.94830322265625,296.2649230957031,283.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029829080489435e-09,0.0010014118161052,-0.0148494997993111,0.0,0.0,0.0,-0.0078020626679062,60.0,11.030948638916016,0.0,-6.837381505420127e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52996826171875,0.0,0.0,9.399493137607352e-05,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5468444824219,0.0,0.0,9.89862674032338e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853881835937,0.0,0.0,7.311585795832798e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52935791015625,0.0,0.0,9.898243297357112e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91802978515625,0.0,0.0,0.0004692033980973,290.138427734375,294.1499938964844,296.1333312988281,289.6547546386719,291.94830322265625,296.2649230957031,283.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029829080489435e-09,0.0010014118161052,-0.0148494997993111,0.0,0.0,0.0,-0.0078020626679062,60.0,11.030948638916016,0.0,-6.837381505420127e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018920898437,0.0,0.0,9.386841702507807e-05,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,9.885297185974196e-05,299.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.556640625,0.0,0.0,7.301733421627432e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.50128173828125,0.0,0.0,9.884918108582497e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,0.0004685758322011,290.0877380371094,294.1499938964844,296.0966796875,289.6268920898437,292.0216979980469,296.2323303222656,283.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872340391732678e-09,0.0010000651236623,-0.0144369369372725,0.0,0.0,0.0,-0.0077239889651536,60.0,10.82036018371582,0.0,-6.81900189647422e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018920898437,0.0,0.0,9.386841702507807e-05,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,9.885297185974196e-05,299.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.556640625,0.0,0.0,7.301733421627432e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.50128173828125,0.0,0.0,9.884918108582497e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,0.0004685758322011,290.0877380371094,294.1499938964844,296.0966796875,289.6268920898437,292.0216979980469,296.2323303222656,283.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872340391732678e-09,0.0010000651236623,-0.0144369369372725,0.0,0.0,0.0,-0.0077239889651536,60.0,10.82036018371582,0.0,-6.81900189647422e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,9.37381264520809e-05,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49005126953125,0.0,0.0,9.871570364339276e-05,299.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52764892578125,0.0,0.0,7.291588553925976e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47296142578125,0.0,0.0,9.87119710771367e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520812988281,0.0,0.0,0.000467929377919,290.037109375,294.1499938964844,296.0599975585937,289.6006164550781,292.093017578125,296.1997985839844,283.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120759606361,0.0,0.0,0.0,-0.0076435888186097,60.0,10.621222496032717,0.0,-6.800100749160265e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,9.37381264520809e-05,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49005126953125,0.0,0.0,9.871570364339276e-05,299.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52764892578125,0.0,0.0,7.291588553925976e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47296142578125,0.0,0.0,9.87119710771367e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520812988281,0.0,0.0,0.000467929377919,290.037109375,294.1499938964844,296.0599975585937,289.6006164550781,292.093017578125,296.1997985839844,283.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120759606361,0.0,0.0,0.0,-0.0076435888186097,60.0,10.621222496032717,0.0,-6.800100749160265e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593200683594,0.0,0.0,9.367198799736798e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757080078125,0.0,0.0,9.864602179732174e-05,299.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130615234375,0.0,0.0,7.286438631126657e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587097167969,0.0,0.0,9.86423110589385e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0004676011158153,290.0118408203125,294.1499938964844,296.0416564941406,289.5881042480469,292.1279296875,296.18359375,283.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627824872789233e-09,0.0009979743044823,-0.0137963807210326,0.0,0.0,0.0,-0.007602771744132,60.0,10.525721549987791,0.0,-6.790514817112125e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44500732421875,0.0,0.0,9.360533294966444e-05,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4612731933594,0.0,0.0,9.857579425442964e-05,299.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984130859375,0.0,0.0,7.281247962964699e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444274902344,0.0,0.0,9.857211261987686e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8188171386719,0.0,0.0,0.0004672703216783,289.986572265625,294.1499938964844,296.0233459472656,289.5760498046875,292.162353515625,296.1673889160156,283.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544847692107169e-09,0.0009972647530958,-0.0135790025815367,0.0,0.0,0.0,-0.0075616361573338,60.0,10.432957649230955,0.0,-6.78086138350409e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162292480469,0.0,0.0,9.347128798253834e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.43231201171875,0.0,0.0,9.843457519309597e-05,299.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689636230469,0.0,0.0,7.270811329362914e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,9.843094449024647e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854309082031,0.0,0.0,0.0004666049790102,289.93609619140625,294.1499938964844,295.9866638183594,289.5533447265625,292.22967529296875,296.1351318359375,283.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.3779847242196865e-09,0.0009958378504961,-0.0131418583914637,0.0,0.0,0.0,-0.0074789151549339,60.0,10.255902290344238,0.0,-6.761469251159724e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162292480469,0.0,0.0,9.347128798253834e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.43231201171875,0.0,0.0,9.843457519309597e-05,299.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689636230469,0.0,0.0,7.270811329362914e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,9.843094449024647e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854309082031,0.0,0.0,0.0004666049790102,289.93609619140625,294.1499938964844,295.9866638183594,289.5533447265625,292.22967529296875,296.1351318359375,283.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.3779847242196865e-09,0.0009958378504961,-0.0131418583914637,0.0,0.0,0.0,-0.0074789151549339,60.0,10.255902290344238,0.0,-6.761469251159724e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872375488281,0.0,0.0,9.333464549854398e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031066894531,0.0,0.0,9.829062037169932e-05,299.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0,7.260172424139455e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866577148437,0.0,0.0,9.828704060055315e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518920898437,0.0,0.0,0.0004659265978261,289.8857421875,294.1499938964844,295.95001220703125,289.5326232910156,292.2950134277344,296.10308837890625,283.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943884797394,5.207880349189509e-09,0.0009943832410499,-0.0126962158828973,0.0,0.0,0.0,-0.0073945866897702,60.0,10.090511322021484,0.0,-6.741728952874837e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872375488281,0.0,0.0,9.333464549854398e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031066894531,0.0,0.0,9.829062037169932e-05,299.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0,7.260172424139455e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866577148437,0.0,0.0,9.828704060055315e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518920898437,0.0,0.0,0.0004659265978261,289.8857421875,294.1499938964844,295.95001220703125,289.5326232910156,292.2950134277344,296.10308837890625,283.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943884797394,5.207880349189509e-09,0.0009943832410499,-0.0126962158828973,0.0,0.0,0.0,-0.0073945866897702,60.0,10.090511322021484,0.0,-6.741728952874837e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35809326171875,0.0,0.0,9.318991942564026e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3737487792969,0.0,0.0,9.81381454039365e-05,299.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095153808594,0.0,0.0,7.248904148582369e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,9.813461656449364e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182312011719,0.0,0.0,0.0004652077914215,289.83551025390625,294.1499938964844,295.913330078125,289.5137023925781,292.3585510253906,296.0712890625,283.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027699589987833e-09,0.0009928431827574,-0.0122241666540503,0.0,0.0,0.0,-0.0073052668012678,60.0,9.935846328735352,0.0,-6.720851075669998e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35809326171875,0.0,0.0,9.318991942564026e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3737487792969,0.0,0.0,9.81381454039365e-05,299.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095153808594,0.0,0.0,7.248904148582369e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,9.813461656449364e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182312011719,0.0,0.0,0.0004652077914215,289.83551025390625,294.1499938964844,295.913330078125,289.5137023925781,292.3585510253906,296.0712890625,283.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027699589987833e-09,0.0009928431827574,-0.0122241666540503,0.0,0.0,0.0,-0.0073052668012678,60.0,9.935846328735352,0.0,-6.720851075669998e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287658691406,0.0,0.0,9.302016405854374e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34423828125,0.0,0.0,9.79593169176951e-05,299.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795471191406,0.0,0.0,7.23569028195925e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32818603515625,0.0,0.0,9.795583900995553e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844787597656,0.0,0.0,0.0004643639840651,289.78546142578125,294.1499938964844,295.8766784667969,289.4961853027344,292.42010498046875,296.0400390625,283.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816339771451794e-09,0.0009910353692248,-0.011670421808958,0.0,0.0,0.0,-0.0072004836983978,60.0,9.820594787597656,0.0,-6.696401300132493e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287658691406,0.0,0.0,9.302016405854374e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34423828125,0.0,0.0,9.79593169176951e-05,299.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795471191406,0.0,0.0,7.23569028195925e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32818603515625,0.0,0.0,9.795583900995553e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844787597656,0.0,0.0,0.0004643639840651,289.78546142578125,294.1499938964844,295.8766784667969,289.4961853027344,292.42010498046875,296.0400390625,283.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816339771451794e-09,0.0009910353692248,-0.011670421808958,0.0,0.0,0.0,-0.0072004836983978,60.0,9.820594787597656,0.0,-6.696401300132493e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31402587890625,0.0,0.0,9.29300076677464e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294372558594,0.0,0.0,9.786435111891478e-05,299.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645324707031,0.0,0.0,7.22867262084037e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134765625,0.0,0.0,9.786089503904805e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675720214844,0.0,0.0,0.0004639156977646,289.760498046875,294.1499938964844,295.8583374023437,289.4879455566406,292.4502258300781,296.02459716796875,283.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900800650939,4.7040851214319446e-09,0.000990075408481,-0.0113763203844428,0.0,0.0,0.0,-0.0071448339149355,60.0,9.758627891540527,0.0,-6.683433895204871e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992858886719,0.0,0.0,9.283645340474322e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3145751953125,0.0,0.0,9.776579827303068e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3494873046875,0.0,0.0,7.221390114864334e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987365722656,0.0,0.0,9.776236402103676e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506652832031,0.0,0.0,0.0004634504439309,289.7355651855469,294.1499938964844,295.8399963378906,289.48004150390625,292.4798889160156,296.0093688964844,283.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.5875907517256564e-09,0.0009890792425721,-0.0110711082816123,0.0,0.0,0.0,-0.0070870830677449,60.0,9.699200630187988,0.0,-6.66999042664429e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696838378906,0.0,0.0,9.264481195714323e-05,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847900390625,0.0,0.0,9.756392682902516e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192749023437,0.0,0.0,7.206473674159497e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691345214844,0.0,0.0,9.756054350873455e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,0.0004624972352758,289.6859130859375,294.1499938964844,295.8033447265625,289.4652099609375,292.5377502441406,295.9794921875,283.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348964299794034e-09,0.0009870387148112,-0.0104459021240472,0.0,0.0,0.0,-0.0069687855429947,60.0,9.585112571716309,0.0,-6.642493843855847e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696838378906,0.0,0.0,9.264481195714323e-05,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847900390625,0.0,0.0,9.756392682902516e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192749023437,0.0,0.0,7.206473674159497e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691345214844,0.0,0.0,9.756054350873455e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,0.0004624972352758,289.6859130859375,294.1499938964844,295.8033447265625,289.4652099609375,292.5377502441406,295.9794921875,283.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348964299794034e-09,0.0009870387148112,-0.0104459021240472,0.0,0.0,0.0,-0.0069687855429947,60.0,9.585112571716309,0.0,-6.642493843855847e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.239990234375,0.0,0.0,9.245162800652906e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2549133300781,0.0,0.0,9.736043284647168e-05,299.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889709472656,0.0,0.0,7.191437180154026e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23944091796875,0.0,0.0,9.735709318192676e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828552246094,0.0,0.0,0.0004615362850017,289.6364440917969,294.1499938964844,295.76666259765625,289.4516296386719,292.5938415527344,295.9504089355469,283.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.1084136093161305e-09,0.0009849816560745,-0.0098156426101922,0.0,0.0,0.0,-0.0068495334126055,60.0,9.4765625,0.0,-6.614833836238176e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.239990234375,0.0,0.0,9.245162800652906e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2549133300781,0.0,0.0,9.736043284647168e-05,299.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889709472656,0.0,0.0,7.191437180154026e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23944091796875,0.0,0.0,9.735709318192676e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828552246094,0.0,0.0,0.0004615362850017,289.6364440917969,294.1499938964844,295.76666259765625,289.4516296386719,292.5938415527344,295.9504089355469,283.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.1084136093161305e-09,0.0009849816560745,-0.0098156426101922,0.0,0.0,0.0,-0.0068495334126055,60.0,9.4765625,0.0,-6.614833836238176e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.210205078125,0.0,0.0,9.22625622479245e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2249450683594,0.0,0.0,9.716127533465624e-05,299.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585754394531,0.0,0.0,7.17672155587934e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20965576171875,0.0,0.0,9.715798660181464e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54888916015625,0.0,0.0,0.0004605957947205,289.58721923828125,294.1499938964844,295.7300109863281,289.439208984375,292.648193359375,295.922119140625,283.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872989040587527e-09,0.0009829683694988,-0.0091988034546375,0.0,0.0,0.0,-0.0067328228615224,60.0,9.373671531677246,0.0,-6.587819001424577e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.210205078125,0.0,0.0,9.22625622479245e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2249450683594,0.0,0.0,9.716127533465624e-05,299.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585754394531,0.0,0.0,7.17672155587934e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20965576171875,0.0,0.0,9.715798660181464e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54888916015625,0.0,0.0,0.0004605957947205,289.58721923828125,294.1499938964844,295.7300109863281,289.439208984375,292.648193359375,295.922119140625,283.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872989040587527e-09,0.0009829683694988,-0.0091988034546375,0.0,0.0,0.0,-0.0067328228615224,60.0,9.373671531677246,0.0,-6.587819001424577e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803283691406,0.0,0.0,9.208175470121203e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19488525390625,0.0,0.0,9.697081259218976e-05,299.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281188964844,0.0,0.0,7.162648398661986e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797790527344,0.0,0.0,9.696756751509385e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.514892578125,0.0,0.0,0.0004596964863594,289.5382385253906,294.1499938964844,295.6933288574219,289.42791748046875,292.7008361816406,295.8946228027344,283.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647850244092865e-09,0.0009810432093217,-0.008608903735876,0.0,0.0,0.0,-0.0066212113015353,60.0,9.276588439941406,0.0,-6.562035537172052e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803283691406,0.0,0.0,9.208175470121203e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19488525390625,0.0,0.0,9.697081259218976e-05,299.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281188964844,0.0,0.0,7.162648398661986e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797790527344,0.0,0.0,9.696756751509385e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.514892578125,0.0,0.0,0.0004596964863594,289.5382385253906,294.1499938964844,295.6933288574219,289.42791748046875,292.7008361816406,295.8946228027344,283.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647850244092865e-09,0.0009810432093217,-0.008608903735876,0.0,0.0,0.0,-0.0066212113015353,60.0,9.276588439941406,0.0,-6.562035537172052e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1653747558594,0.0,0.0,9.19954982236959e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798400878906,0.0,0.0,9.687995043350384e-05,299.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128601074219,0.0,0.0,7.155934144975618e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1648254394531,0.0,0.0,9.687672718428077e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978942871094,0.0,0.0,0.0004592675250023,289.51385498046875,294.1499938964844,295.67498779296875,289.42266845703125,292.7264709472656,295.88116455078125,283.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801286505535,3.540448378913652e-09,0.0009801250416785,-0.0083274906501173,0.0,0.0,0.0,-0.0065679689869284,60.0,9.230422973632812,0.0,-6.549753805984437e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.150390625,0.0,0.0,9.19120866456069e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1647644042969,0.0,0.0,9.679208596935496e-05,299.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19757080078125,0.0,0.0,7.149441807996482e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498413085937,0.0,0.0,9.678888454800472e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808959960937,0.0,0.0,0.0004588527372106,289.489501953125,294.1499938964844,295.6566772460937,289.41766357421875,292.7516784667969,295.8678894042969,283.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792405180633,3.436592344030487e-09,0.0009792370256036,-0.0080553665757179,0.0,0.0,0.0,-0.0065164831466972,60.0,9.185708999633787,0.0,-6.53788845283998e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.120361328125,0.0,0.0,9.175319428322835e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13458251953125,0.0,0.0,9.662470256444068e-05,299.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669921875,0.0,0.0,7.137073407648131e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1198425292969,0.0,0.0,9.662155207479373e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468688964844,0.0,0.0,0.0004580627137329,289.4410095214844,294.1499938964844,295.6199951171875,289.4084167480469,292.801025390625,295.84185791015625,283.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775481885299,3.238749934908469e-09,0.0009775449289008,-0.0075369742698967,0.0,0.0,0.0,-0.0064184023067355,60.0,9.100101470947266,0.0,-6.515314510124881e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.120361328125,0.0,0.0,9.175319428322835e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13458251953125,0.0,0.0,9.662470256444068e-05,299.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669921875,0.0,0.0,7.137073407648131e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1198425292969,0.0,0.0,9.662155207479373e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468688964844,0.0,0.0,0.0004580627137329,289.4410095214844,294.1499938964844,295.6199951171875,289.4084167480469,292.801025390625,295.84185791015625,283.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775481885299,3.238749934908469e-09,0.0009775449289008,-0.0075369742698967,0.0,0.0,0.0,-0.0064184023067355,60.0,9.100101470947266,0.0,-6.515314510124881e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0903015136719,0.0,0.0,9.160445188172162e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.0,0.0,9.646801481721924e-05,299.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363830566406,0.0,0.0,7.12549444870092e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897827148437,0.0,0.0,9.646490798331796e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.0,0.0,0.0004573233309201,289.3927307128906,294.1499938964844,295.5833435058594,289.40008544921875,292.84893798828125,295.81646728515625,283.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759641252458,3.0535576289736355e-09,0.0009759610402397,-0.0070517221465706,0.0,0.0,0.0,-0.0063265929929912,60.0,9.0194730758667,0.0,-6.4942192068429e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
