time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130800,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0903015136719,0.0,0.0,9.160445188172162e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.0,0.0,9.646801481721924e-05,299.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363830566406,0.0,0.0,7.12549444870092e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897827148437,0.0,0.0,9.646490798331796e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.0,0.0,0.0004573233309201,289.3927307128906,294.1499938964844,295.5833435058594,289.40008544921875,292.84893798828125,295.81646728515625,283.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759641252458,3.0535576289736355e-09,0.0009759610402397,-0.0070517221465706,0.0,0.0,0.0,-0.0063265929929912,60.0,9.0194730758667,0.0,-6.4942192068429e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601806640625,0.0,0.0,9.146289085038006e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,9.631888678995892e-05,299.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.105712890625,0.0,0.0,7.114475010894239e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596618652344,0.0,0.0,9.631582361180337e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,0.0004566197458188,289.3447265625,294.1499938964844,295.5466613769531,289.39263916015625,292.8952331542969,295.7918395996094,283.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744568960741,2.877310167903601e-09,0.000974453985691,-0.0065899034962058,0.0,0.0,0.0,-0.006239220034331,60.0,8.943987846374512,0.0,-6.474174796267107e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601806640625,0.0,0.0,9.146289085038006e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,9.631888678995892e-05,299.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.105712890625,0.0,0.0,7.114475010894239e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596618652344,0.0,0.0,9.631582361180337e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,0.0004566197458188,289.3447265625,294.1499938964844,295.5466613769531,289.39263916015625,292.8952331542969,295.7918395996094,283.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744568960741,2.877310167903601e-09,0.000974453985691,-0.0065899034962058,0.0,0.0,0.0,-0.006239220034331,60.0,8.943987846374512,0.0,-6.474174796267107e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.030029296875,0.0,0.0,9.132461127592252e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,9.617321484256536e-05,299.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749816894531,0.0,0.0,7.103710231604055e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295104980469,0.0,0.0,9.617018804419786e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448791503906,0.0,0.0,0.0004559324588626,289.2969970703125,294.1499938964844,295.510009765625,289.3860168457031,292.9400329589844,295.7680358886719,283.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729845914989,2.7051423323598556e-09,0.0009729818557389,-0.0061387699097394,0.0,0.0,0.0,-0.0061538694426417,60.0,8.872982025146484,0.0,-6.454624212892669e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.030029296875,0.0,0.0,9.132461127592252e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,9.617321484256536e-05,299.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749816894531,0.0,0.0,7.103710231604055e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295104980469,0.0,0.0,9.617018804419786e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448791503906,0.0,0.0,0.0004559324588626,289.2969970703125,294.1499938964844,295.510009765625,289.3860168457031,292.9400329589844,295.7680358886719,283.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729845914989,2.7051423323598556e-09,0.0009729818557389,-0.0061387699097394,0.0,0.0,0.0,-0.0061538694426417,60.0,8.872982025146484,0.0,-6.454624212892669e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01495361328125,0.0,0.0,9.1256333689671e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.028564453125,0.0,0.0,9.610128472559154e-05,299.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.05963134765625,0.0,0.0,7.098395144566894e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144348144531,0.0,0.0,9.609827975509688e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.327880859375,0.0,0.0,0.0004555931081995,289.273193359375,294.1499938964844,295.4916687011719,289.3829650878906,292.96197509765625,295.75634765625,284.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722574613988,2.6201318892304926e-09,0.000972254842054,-0.0059160152450203,0.0,0.0,0.0,-0.0061117256991565,60.0,8.83868408203125,0.0,-6.444982147968403e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9998474121094,0.0,0.0,9.11866663955152e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01336669921875,0.0,0.0,9.602789941709489e-05,299.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0442810058594,0.0,0.0,7.092971645761281e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993591308594,0.0,0.0,9.602491627447308e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108825683594,0.0,0.0,0.0004552468308247,289.2494812011719,294.1499938964844,295.47332763671875,289.380126953125,292.98358154296875,295.7449035644531,284.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715157211758,2.5333946052086276e-09,0.0009715131600387,-0.0056887343525886,0.0,0.0,0.0,-0.0060687260702252,60.0,8.805338859558105,0.0,-6.435151078676429e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696350097656,0.0,0.0,9.104303899221122e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830017089844,0.0,0.0,9.587659587850794e-05,299.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135192871094,0.0,0.0,7.081791409291327e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691467285156,0.0,0.0,9.58736563916318e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769470214844,0.0,0.0,0.0004545327683445,289.2022399902344,294.1499938964844,295.4366760253906,289.3749389648437,293.0256652832031,295.72296142578125,284.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699863148853,2.3545645433387108e-09,0.0009699839865788,-0.0052201370708644,0.0,0.0,0.0,-0.0059800720773637,60.0,8.741238594055176,0.0,-6.41490629504915e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696350097656,0.0,0.0,9.104303899221122e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830017089844,0.0,0.0,9.587659587850794e-05,299.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135192871094,0.0,0.0,7.081791409291327e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691467285156,0.0,0.0,9.58736563916318e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769470214844,0.0,0.0,0.0004545327683445,289.2022399902344,294.1499938964844,295.4366760253906,289.3749389648437,293.0256652832031,295.72296142578125,284.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699863148853,2.3545645433387108e-09,0.0009699839865788,-0.0052201370708644,0.0,0.0,0.0,-0.0059800720773637,60.0,8.741238594055176,0.0,-6.41490629504915e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394226074219,0.0,0.0,9.089300874620676e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95263671875,0.0,0.0,9.571855480317026e-05,299.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827880859375,0.0,0.0,7.070113497320563e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,9.57156516960822e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2430419921875,0.0,0.0,0.0004537866916507,289.1553039550781,294.1499938964844,295.3999938964844,289.370361328125,293.0661926269531,295.7025756835937,284.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683888638392,2.167759527438306e-09,0.0009683867101557,-0.0047306385822594,0.0,0.0,0.0,-0.0058874655514955,60.0,8.680309295654297,0.0,-6.393791807113304e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394226074219,0.0,0.0,9.089300874620676e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95263671875,0.0,0.0,9.571855480317026e-05,299.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827880859375,0.0,0.0,7.070113497320563e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,9.57156516960822e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2430419921875,0.0,0.0,0.0004537866916507,289.1553039550781,294.1499938964844,295.3999938964844,289.370361328125,293.0661926269531,295.7025756835937,284.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683888638392,2.167759527438306e-09,0.0009683867101557,-0.0047306385822594,0.0,0.0,0.0,-0.0058874655514955,60.0,8.680309295654297,0.0,-6.393791807113304e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9092102050781,0.0,0.0,9.073704859474674e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222717285156,0.0,0.0,9.555427095619962e-05,299.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520568847656,0.0,0.0,7.057974289637059e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9087219238281,0.0,0.0,9.555140422889964e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091979980469,0.0,0.0,0.0004530109290499,289.1086730957031,294.1499938964844,295.36334228515625,289.3663635253906,293.1053466796875,295.683837890625,284.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966728082858,1.9735644229967875e-09,0.0009667261037975,-0.0042217718437314,0.0,0.0,0.0,-0.0057911942712962,60.0,8.621888160705566,0.0,-6.371879379685197e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9092102050781,0.0,0.0,9.073704859474674e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222717285156,0.0,0.0,9.555427095619962e-05,299.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520568847656,0.0,0.0,7.057974289637059e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9087219238281,0.0,0.0,9.555140422889964e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091979980469,0.0,0.0,0.0004530109290499,289.1086730957031,294.1499938964844,295.36334228515625,289.3663635253906,293.1053466796875,295.683837890625,284.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966728082858,1.9735644229967875e-09,0.0009667261037975,-0.0042217718437314,0.0,0.0,0.0,-0.0057911942712962,60.0,8.621888160705566,0.0,-6.371879379685197e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790283203125,0.0,0.0,9.057655552169308e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89190673828125,0.0,0.0,9.538520680507644e-05,299.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9213562011719,0.0,0.0,7.045482198009267e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785400390625,0.0,0.0,9.538238373352216e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1754150390625,0.0,0.0,0.000452212523669,289.06231689453125,294.1499938964844,295.32666015625,289.3629150390625,293.1432800292969,295.6668701171875,284.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650187566876,1.773717728248414e-09,0.0009650169522501,-0.0036980924196541,0.0,0.0,0.0,-0.0056921206414699,60.0,8.565681457519531,0.0,-6.349368675273581e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790283203125,0.0,0.0,9.057655552169308e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89190673828125,0.0,0.0,9.538520680507644e-05,299.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9213562011719,0.0,0.0,7.045482198009267e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785400390625,0.0,0.0,9.538238373352216e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1754150390625,0.0,0.0,0.000452212523669,289.06231689453125,294.1499938964844,295.32666015625,289.3629150390625,293.1432800292969,295.6668701171875,284.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650187566876,1.773717728248414e-09,0.0009650169522501,-0.0036980924196541,0.0,0.0,0.0,-0.0056921206414699,60.0,8.565681457519531,0.0,-6.349368675273581e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8639221191406,0.0,0.0,9.049574146047236e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8767395019531,0.0,0.0,9.530008537694812e-05,299.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.906005859375,0.0,0.0,7.039192860247567e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634338378906,0.0,0.0,9.529728413326666e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585388183594,0.0,0.0,0.0004518104542512,289.03924560546875,294.1499938964844,295.3083190917969,289.361328125,293.1617431640625,295.6591491699219,284.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641582146286,1.673092664411513e-09,0.0009641565266065,-0.0034344128798693,0.0,0.0,0.0,-0.0056422362104058,60.0,8.538445472717285,-0.0,-6.338049018950187e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8488464355469,0.0,0.0,9.041596786119044e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.861572265625,0.0,0.0,9.521605534246191e-05,299.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8906555175781,0.0,0.0,7.032983558019623e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8483581542969,0.0,0.0,9.521326865069568e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416931152344,0.0,0.0,0.0004514135944191,289.0162353515625,294.1499938964844,295.2900085449219,289.3598937988281,293.1799011230469,295.65203857421875,284.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633086738176,1.573760011197578e-09,0.0009633071022108,-0.0031741193961352,0.0,0.0,0.0,-0.005592992529273,60.0,8.511855125427246,-0.0,-6.326884971485924e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.81854248046875,0.0,0.0,9.026119369082151e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,9.505301568424328e-05,299.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.85986328125,0.0,0.0,7.02093675499782e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8180847167969,0.0,0.0,9.505026537226512e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10791015625,0.0,0.0,0.0004506436234805,288.97027587890625,294.1499938964844,295.2533264160156,289.3572692871094,293.2152709960937,295.6398010253906,284.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651501313783,1.384529824122182e-09,0.0009651487343944,-0.0026747945230454,0.0,0.0,0.0,-0.0055165737867355,60.0,8.474749565124512,-0.0,-6.305252497895708e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.81854248046875,0.0,0.0,9.026119369082151e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,9.505301568424328e-05,299.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.85986328125,0.0,0.0,7.02093675499782e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8180847167969,0.0,0.0,9.505026537226512e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10791015625,0.0,0.0,0.0004506436234805,288.97027587890625,294.1499938964844,295.2533264160156,289.3572692871094,293.2152709960937,295.6398010253906,284.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651501313783,1.384529824122182e-09,0.0009651487343944,-0.0026747945230454,0.0,0.0,0.0,-0.0055165737867355,60.0,8.474749565124512,-0.0,-6.305252497895708e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886657714844,0.0,0.0,9.012326336232944e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,9.490772208664566e-05,299.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8294982910156,0.0,0.0,7.010201079538092e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882080078125,0.0,0.0,9.49050154304132e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746459960937,0.0,0.0,0.0004499577044043,288.9252319335937,294.1499938964844,295.2166748046875,289.35498046875,293.254638671875,295.6146850585937,284.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009487755014561,1.1978650293897886e-09,0.0009487742790952,-0.0022004281636327,0.0,0.0,0.0,-0.0053497515618801,60.0,8.214853286743164,-0.0,-6.286007447897647e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886657714844,0.0,0.0,9.012326336232944e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,9.490772208664566e-05,299.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8294982910156,0.0,0.0,7.010201079538092e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882080078125,0.0,0.0,9.49050154304132e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746459960937,0.0,0.0,0.0004499577044043,288.9252319335937,294.1499938964844,295.2166748046875,289.35498046875,293.254638671875,295.6146850585937,284.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009487755014561,1.1978650293897886e-09,0.0009487742790952,-0.0022004281636327,0.0,0.0,0.0,-0.0053497515618801,60.0,8.214853286743164,-0.0,-6.286007447897647e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7647705078125,0.0,0.0,9.002815204439685e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.480752487434074e-05,299.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.805419921875,0.0,0.0,7.002795609878376e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76416015625,0.0,0.0,9.480484732193872e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470886230469,0.0,0.0,0.0004494856111705,288.8887023925781,294.1499938964844,295.17999267578125,289.3529968261719,293.28546142578125,295.6073303222656,284.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008650412783026,9.96617233184338e-10,0.0008650402887724,-0.0017550808843225,0.0,0.0,0.0,-0.0048377392813563,60.0,8.019713401794434,-0.0,-6.272756536418457e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7647705078125,0.0,0.0,9.002815204439685e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.480752487434074e-05,299.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.805419921875,0.0,0.0,7.002795609878376e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76416015625,0.0,0.0,9.480484732193872e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470886230469,0.0,0.0,0.0004494856111705,288.8887023925781,294.1499938964844,295.17999267578125,289.3529968261719,293.28546142578125,295.6073303222656,284.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008650412783026,9.96617233184338e-10,0.0008650402887724,-0.0017550808843225,0.0,0.0,0.0,-0.0048377392813563,60.0,8.019713401794434,-0.0,-6.272756536418457e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862243652344,0.0,0.0,4.675005038734525e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,4.92318686156068e-05,299.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8288269042969,0.0,0.0,3.636425390141085e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846069335937,0.0,0.0,4.9230497097596526e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636291503906,0.0,0.0,0.0002334116288693,288.916015625,294.1499938964844,295.1433410644531,289.3512268066406,293.2731628417969,295.55859375,284.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006028630305081,7.27654769772101e-10,0.0006028622738085,-0.0013101536314934,0.0,0.0,0.0,-0.0033796352799981,60.0,6.531374931335449,-0.0,-1.6914793121713956e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862243652344,0.0,0.0,4.675005038734525e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,4.92318686156068e-05,299.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8288269042969,0.0,0.0,3.636425390141085e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846069335937,0.0,0.0,4.9230497097596526e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636291503906,0.0,0.0,0.0002334116288693,288.916015625,294.1499938964844,295.1433410644531,289.3512268066406,293.2731628417969,295.55859375,284.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006028630305081,7.27654769772101e-10,0.0006028622738085,-0.0013101536314934,0.0,0.0,0.0,-0.0033796352799981,60.0,6.531374931335449,-0.0,-1.6914793121713956e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7880249023437,0.0,0.0,9.031184890773147e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,9.51062174863182e-05,299.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.830810546875,0.0,0.0,7.024851947790012e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7863464355469,0.0,0.0,9.510357631370424e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643005371094,0.0,0.0,0.0004509058489929,288.9196472167969,294.1499938964844,295.125,289.35040283203125,293.2562866210937,295.5023193359375,284.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,0.0002440145326545,2.3629939671643285e-10,-0.0002440147800371,-0.0008652497199364,0.0,0.0,0.0,0.0010811276733875,60.0,5.831979274749756,-0.0,-6.312365030680668e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7749328613281,0.0,0.0,3.87755389965605e-05,298.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,4.083400926901959e-05,299.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170166015625,0.0,0.0,3.0161318136379123e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7735290527344,0.0,0.0,4.083287785761058e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0515441894531,0.0,0.0,0.000193597152247,288.8995361328125,294.1499938964844,295.1066589355469,289.3496398925781,293.23699951171875,295.49517822265625,284.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004112588067073,5.1484672081159e-10,0.0004112583119422,-0.0009422823204658,0.0,0.0,0.0,-0.0023167927283793,60.0,5.638960838317871,-0.0,-1.1636393182357097e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.778564453125,0.0,0.0,3.199021375621669e-05,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,3.368846591911279e-05,299.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8210754394531,0.0,0.0,2.488338213879615e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7769470214844,0.0,0.0,3.368753459653817e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0534973144531,0.0,0.0,0.0001597200025571,288.9029235839844,294.1499938964844,295.08758544921875,289.348876953125,293.2415466308594,295.49432373046875,284.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003453072567936,4.307778578294119e-10,0.0003453068202361,-0.0007872154237702,0.0,0.0,0.0,-0.0019443357596173,60.0,5.029807567596436,-0.0,-7.920219147194985e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777099609375,0.0,0.0,2.435064743622206e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,2.5643339540692978e-05,299.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202514648437,0.0,0.0,1.8940992958960123e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77606201171875,0.0,0.0,2.56426337728044e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0522766113281,0.0,0.0,0.0001215774245792,288.89862060546875,294.1499938964844,295.07000732421875,289.3481750488281,293.24151611328125,295.4945068359375,284.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000302341999486,3.6746425347011774e-10,0.0003023416502401,-0.0006637281621806,0.0,0.0,0.0,-0.0016964515671133,60.0,4.332091331481934,-0.0,-4.589062907456309e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514709472656,0.0,0.0,9.026531188283116e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.0,9.505714115221052e-05,299.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.89825439453125,0.0,0.0,7.021220517344773e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477783203125,0.0,0.0,9.50545581872575e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,0.0004506779660005,288.9998779296875,294.1499938964844,295.0333251953125,289.3467712402344,293.1467590332031,295.3587951660156,284.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,0.0005736488965339,-1.5118933882618535e-10,-0.0005736487801186,-0.0001761694729793,0.0,0.0,0.0,0.0029134589713066,60.0,5.382369518280029,-0.0,-6.305877775503177e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514709472656,0.0,0.0,9.026531188283116e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.0,9.505714115221052e-05,299.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.89825439453125,0.0,0.0,7.021220517344773e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477783203125,0.0,0.0,9.50545581872575e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,0.0004506779660005,288.9998779296875,294.1499938964844,295.0333251953125,289.3467712402344,293.1467590332031,295.3587951660156,284.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,0.0005736488965339,-1.5118933882618535e-10,-0.0005736487801186,-0.0001761694729793,0.0,0.0,0.0,0.0029134589713066,60.0,5.382369518280029,-0.0,-6.305877775503177e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551025390625,0.0,0.0,1.0960745385091286e-05,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675537109375,0.0,0.0,1.1542607353476342e-05,299.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9021301269531,0.0,0.0,8.525734301656485e-06,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.851318359375,0.0,0.0,1.1542294487298932e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12335205078125,0.0,0.0,5.472499469760805e-05,289.0046081542969,294.1499938964844,294.9966735839844,289.3453674316406,293.1164245605469,295.3543701171875,284.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001081513109966,1.3741972837433278e-10,0.0001081511727534,-0.000253127713222,0.0,0.0,0.0,-0.0006105038337409,60.0,3.438976526260376,-0.0,-9.297881353731439e-10,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551025390625,0.0,0.0,1.0960745385091286e-05,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675537109375,0.0,0.0,1.1542607353476342e-05,299.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9021301269531,0.0,0.0,8.525734301656485e-06,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.851318359375,0.0,0.0,1.1542294487298932e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12335205078125,0.0,0.0,5.472499469760805e-05,289.0046081542969,294.1499938964844,294.9966735839844,289.3453674316406,293.1164245605469,295.3543701171875,284.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001081513109966,1.3741972837433278e-10,0.0001081511727534,-0.000253127713222,0.0,0.0,0.0,-0.0006105038337409,60.0,3.438976526260376,-0.0,-9.297881353731439e-10,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8541564941406,0.0,0.0,5.698368568118895e-06,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666076660156,0.0,0.0,6.000871962896781e-06,299.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9011535644531,0.0,0.0,4.432433343026787e-06,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85040283203125,0.0,0.0,6.000709163345164e-06,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224365234375,0.0,0.0,2.845090966729913e-05,289.0031433105469,294.1499938964844,294.9599914550781,289.34393310546875,293.1156005859375,295.35479736328125,284.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.071554889786057e-05,7.593903977864969e-11,6.071547613828443e-05,-0.0001389295211993,0.0,0.0,0.0,-0.0003419927961658,60.0,2.0954110622406006,-0.0,-2.513071695187108e-10,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8541564941406,0.0,0.0,5.698368568118895e-06,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666076660156,0.0,0.0,6.000871962896781e-06,299.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9011535644531,0.0,0.0,4.432433343026787e-06,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85040283203125,0.0,0.0,6.000709163345164e-06,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224365234375,0.0,0.0,2.845090966729913e-05,289.0031433105469,294.1499938964844,294.9599914550781,289.34393310546875,293.1156005859375,295.35479736328125,284.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.071554889786057e-05,7.593903977864969e-11,6.071547613828443e-05,-0.0001389295211993,0.0,0.0,0.0,-0.0003419927961658,60.0,2.0954110622406006,-0.0,-2.513071695187108e-10,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8542175292969,0.0,0.0,3.9371539060084615e-06,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666381835937,0.0,0.0,4.146161245444091e-06,299.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90118408203125,0.0,0.0,3.0624855753558222e-06,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504333496094,0.0,0.0,4.146048922848422e-06,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224670410156,0.0,0.0,1.9657487428048626e-05,289.003173828125,294.1499938964844,294.9416809082031,289.3431701660156,293.11553955078125,295.3548583984375,284.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.194972279947251e-05,5.246800563463161e-11,4.19496682297904e-05,-9.598966425983237e-05,0.0,0.0,0.0,-0.0002362904488109,60.0,1.7768563032150269,-0.0,-1.1996886817300378e-10,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8542175292969,0.0,0.0,2.525536729081068e-06,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666381835937,0.0,0.0,2.659607162058819e-06,299.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90118408203125,0.0,0.0,1.9644699023047e-06,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504333496094,0.0,0.0,2.659535084603704e-06,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224670410156,0.0,0.0,1.2609541954589076e-05,289.0032043457031,294.1499938964844,294.92333984375,289.3423767089844,293.1155090332031,295.3548889160156,284.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.691513691388536e-05,3.366226741796652e-11,2.691510235308669e-05,-6.158350879559293e-05,0.0,0.0,0.0,-0.0001516041374998,60.0,1.5304479598999023,-0.0,-4.936409267464192e-11,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8542175292969,0.0,0.0,7.749130190859432e-07,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,8.160500328813214e-07,299.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90118408203125,0.0,0.0,6.027602807989751e-07,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504638671875,0.0,0.0,8.160278639479657e-07,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224670410156,0.0,0.0,3.868998646794353e-06,289.0032043457031,294.1499938964844,294.8866577148437,289.3406982421875,293.1155090332031,295.3548889160156,284.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.256669389083982e-06,1.0326877374067234e-11,8.256659384642262e-06,-1.889290797407739e-05,0.0,0.0,0.0,-4.650736809708178e-05,60.0,1.179205060005188,-0.0,-4.647396616846988e-12,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8542175292969,0.0,0.0,7.749130190859432e-07,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,8.160500328813214e-07,299.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90118408203125,0.0,0.0,6.027602807989751e-07,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504638671875,0.0,0.0,8.160278639479657e-07,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224670410156,0.0,0.0,3.868998646794353e-06,289.0032043457031,294.1499938964844,294.8866577148437,289.3406982421875,293.1155090332031,295.3548889160156,284.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.256669389083982e-06,1.0326877374067234e-11,8.256659384642262e-06,-1.889290797407739e-05,0.0,0.0,0.0,-4.650736809708178e-05,60.0,1.179205060005188,-0.0,-4.647396616846988e-12,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
