time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133140,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8542175292969,0.0,0.0,8.617246294306825e-08,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,9.07470152355927e-08,299.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90118408203125,0.0,0.0,6.702860844143288e-08,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504638671875,0.0,0.0,9.074454965229961e-08,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224670410156,0.0,0.0,4.3024331830565643e-07,289.0032043457031,294.1499938964844,294.8500061035156,289.3388061523437,293.1155090332031,295.3548889160156,284.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-9.183573865811924e-07,1.1485545587525126e-12,9.18356249712815e-07,-2.1012590423197253e-06,0.0,0.0,0.0,-5.1727984100580215e-06,60.0,0.9743525385856628,-0.0,-5.74699521912331e-14,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8542175292969,0.0,0.0,8.617246294306825e-08,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,9.07470152355927e-08,299.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90118408203125,0.0,0.0,6.702860844143288e-08,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504638671875,0.0,0.0,9.074454965229961e-08,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224670410156,0.0,0.0,4.3024331830565643e-07,289.0032043457031,294.1499938964844,294.8500061035156,289.3388061523437,293.1155090332031,295.3548889160156,284.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-9.183573865811924e-07,1.1485545587525126e-12,9.18356249712815e-07,-2.1012590423197253e-06,0.0,0.0,0.0,-5.1727984100580215e-06,60.0,0.9743525385856628,-0.0,-5.74699521912331e-14,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8542175292969,0.0,0.0,1.1360500040691336e-10,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,1.1963582902119183e-10,299.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90118408203125,0.0,0.0,8.836679998847075e-11,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504638671875,0.0,0.0,1.1963258161884482e-10,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224670410156,0.0,0.0,5.672089464781034e-10,289.0032043457031,294.1499938964844,294.8148498535156,289.3385925292969,293.1155090332031,295.3548889160156,284.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.234131574712194e-09,1.5398629111862449e-15,1.234130020399959e-09,-2.8079332192731954e-09,0.0,0.0,0.0,-6.941263563930988e-09,60.0,0.8421202898025513,-0.0,-9.988463744284378e-20,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8542175292969,0.0,0.0,1.1360500040691336e-10,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,1.1963582902119183e-10,299.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90118408203125,0.0,0.0,8.836679998847075e-11,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504638671875,0.0,0.0,1.1963258161884482e-10,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224670410156,0.0,0.0,5.672089464781034e-10,289.0032043457031,294.1499938964844,294.8148498535156,289.3385925292969,293.1155090332031,295.3548889160156,284.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.234131574712194e-09,1.5398629111862449e-15,1.234130020399959e-09,-2.8079332192731954e-09,0.0,0.0,0.0,-6.941263563930988e-09,60.0,0.8421202898025513,-0.0,-9.988463744284378e-20,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8540954589844,0.0,0.0,4.0682870267039206e-11,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665466308594,0.0,0.0,4.284256283071386e-11,299.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90106201171875,0.0,0.0,3.164486728213234e-11,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.850341796875,0.0,0.0,4.2841400565984955e-11,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12237548828125,0.0,0.0,2.0312211634898603e-10,289.0030517578125,294.1499938964844,294.7825927734375,289.3419494628906,293.1156005859375,295.3548583984375,284.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.3752029776911167e-10,5.484994143076336e-16,4.3751974265759936e-10,-9.9823316279668e-10,0.0,0.0,0.0,-2.459273673593998e-09,60.0,0.7681248188018799,-0.0,-1.2809348188748955e-20,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8540954589844,0.0,0.0,4.0682870267039206e-11,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665466308594,0.0,0.0,4.284256283071386e-11,299.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90106201171875,0.0,0.0,3.164486728213234e-11,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.850341796875,0.0,0.0,4.2841400565984955e-11,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12237548828125,0.0,0.0,2.0312211634898603e-10,289.0030517578125,294.1499938964844,294.7825927734375,289.3419494628906,293.1156005859375,295.3548583984375,284.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.3752029776911167e-10,5.484994143076336e-16,4.3751974265759936e-10,-9.9823316279668e-10,0.0,0.0,0.0,-2.459273673593998e-09,60.0,0.7681248188018799,-0.0,-1.2809348188748955e-20,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85406494140625,0.0,0.0,2.2772173036145205e-11,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86651611328125,0.0,0.0,2.3981056723743063e-11,299.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90106201171875,0.0,0.0,1.7713164268684523e-11,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8503112792969,0.0,0.0,2.3980406202439568e-11,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1223449707031,0.0,0.0,1.1369728769583531e-10,289.0030212402344,294.1499938964844,294.7674865722656,289.3448791503906,293.1156005859375,295.3548583984375,284.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4756433014694323e-10,2.7888464497141273e-16,2.475640525911871e-10,-5.639302358417804e-10,0.0,0.0,0.0,-1.3969838619232178e-09,60.0,0.7355259656906128,-0.0,-4.013403187821647e-21,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.85406494140625,0.0,0.0,1.2537488408570496e-11,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86651611328125,0.0,0.0,1.3203054101407208e-11,299.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010314941406,0.0,0.0,9.752192109413471e-12,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8503112792969,0.0,0.0,1.320269501364768e-11,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1223449707031,0.0,0.0,6.259738560832062e-11,289.0030212402344,294.1499938964844,294.7530212402344,289.3486022949219,293.1156005859375,295.3548583984375,284.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3560386147304368e-10,2.0411007193035046e-16,1.356036671840144e-10,-3.101809364913777e-10,0.0,0.0,0.0,-7.71251507103443e-10,60.0,0.7050874829292297,-0.0,-1.2165359001308016e-21,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85406494140625,0.0,0.0,6.396677892234193e-12,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664855957031,0.0,0.0,6.736251747380129e-12,299.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010314941406,0.0,0.0,4.975608033225276e-12,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8503112792969,0.0,0.0,6.736069167734282e-12,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1223449707031,0.0,0.0,3.1937442274143635e-11,289.00299072265625,294.1499938964844,294.73651123046875,289.3541259765625,293.1156005859375,295.3548583984375,284.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.258546458859371e-11,8.263029408358844e-17,6.258538132186686e-11,-1.4839007800304668e-10,0.0,0.0,0.0,-3.637978807091712e-10,60.0,0.6710467338562012,-0.0,-3.166733293288591e-22,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85406494140625,0.0,0.0,3.582139576283061e-12,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664855957031,0.0,0.0,3.772301047921811e-12,299.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010314941406,0.0,0.0,2.7863406026895628e-12,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85028076171875,0.0,0.0,3.772198699236729e-12,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.122314453125,0.0,0.0,1.7884966077574838e-11,289.00299072265625,294.1499938964844,294.7259826660156,289.3583984375,293.1156005859375,295.3548583984375,284.1846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6698290240000375e-11,1.644668984432649e-17,3.6698272892765615e-11,-8.484257740803969e-11,0.0,0.0,0.0,-2.0372681319713595e-10,60.0,0.6483583450317383,-0.0,-9.930905564777453e-23,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85400390625,0.0,0.0,2.665188603145907e-08,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,2.8066727608688783e-08,299.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009704589844,0.0,0.0,2.0730970717863784e-08,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502502441406,0.0,0.0,2.8065967327961523e-08,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1222839355469,0.0,0.0,1.3306798507528586e-07,289.0029296875,294.1499938964844,294.70123291015625,289.3711242675781,293.1156311035156,295.3548583984375,284.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.839467754256475e-07,3.551507503883613e-13,2.839464059434249e-07,-6.497448339359835e-07,0.0,0.0,0.0,-1.5993864508345723e-06,60.0,0.5992122292518616,-0.0,-5.497430174928805e-15,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85400390625,0.0,0.0,2.665188603145907e-08,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,2.8066727608688783e-08,299.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009704589844,0.0,0.0,2.0730970717863784e-08,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502502441406,0.0,0.0,2.8065967327961523e-08,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1222839355469,0.0,0.0,1.3306798507528586e-07,289.0029296875,294.1499938964844,294.70123291015625,289.3711242675781,293.1156311035156,295.3548583984375,284.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.839467754256475e-07,3.551507503883613e-13,2.839464059434249e-07,-6.497448339359835e-07,0.0,0.0,0.0,-1.5993864508345723e-06,60.0,0.5992122292518616,-0.0,-5.497430174928805e-15,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85400390625,0.0,0.0,3.586238506159134e-07,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,3.7766176319564693e-07,299.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009704589844,0.0,0.0,2.789528821267595e-07,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502502441406,0.0,0.0,3.776515029585426e-07,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1222839355469,0.0,0.0,1.7905432514453423e-06,289.0029296875,294.1499938964844,294.6785583496094,289.3865661621094,293.1156311035156,295.3548583984375,284.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.82162761525251e-06,4.779708746849298e-12,3.82162261303165e-06,-8.744314072828274e-06,0.0,0.0,0.0,-2.152600791305304e-05,60.0,0.5735430121421814,-0.0,-9.953645980359529e-13,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85400390625,0.0,0.0,3.586238506159134e-07,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,3.7766176319564693e-07,299.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009704589844,0.0,0.0,2.789528821267595e-07,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502502441406,0.0,0.0,3.776515029585426e-07,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1222839355469,0.0,0.0,1.7905432514453423e-06,289.0029296875,294.1499938964844,294.6785583496094,289.3865661621094,293.1156311035156,295.3548583984375,284.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.82162761525251e-06,4.779708746849298e-12,3.82162261303165e-06,-8.744314072828274e-06,0.0,0.0,0.0,-2.152600791305304e-05,60.0,0.5735430121421814,-0.0,-9.953645980359529e-13,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8542175292969,0.0,0.0,2.118418024110724e-06,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666381835937,0.0,0.0,2.2308763618639205e-06,299.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90118408203125,0.0,0.0,1.6477955568916514e-06,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504333496094,0.0,0.0,2.230815880466253e-06,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224670410156,0.0,0.0,1.0576873137324584e-05,289.0030822753906,294.1499938964844,294.6578369140625,289.4045715332031,293.1152648925781,295.3550720214844,284.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2569751308765262e-05,2.822919502321053e-11,2.256972402392421e-05,-5.164534741197713e-05,0.0,0.0,0.0,-0.0001271290238946,60.0,0.6420772075653076,-0.0,-3.4731786890951355e-11,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8542175292969,0.0,0.0,2.118418024110724e-06,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666381835937,0.0,0.0,2.2308763618639205e-06,299.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90118408203125,0.0,0.0,1.6477955568916514e-06,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504333496094,0.0,0.0,2.230815880466253e-06,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224670410156,0.0,0.0,1.0576873137324584e-05,289.0030822753906,294.1499938964844,294.6578369140625,289.4045715332031,293.1152648925781,295.3550720214844,284.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2569751308765262e-05,2.822919502321053e-11,2.256972402392421e-05,-5.164534741197713e-05,0.0,0.0,0.0,-0.0001271290238946,60.0,0.6420772075653076,-0.0,-3.4731786890951355e-11,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8542785644531,0.0,0.0,2.8032352474838262e-06,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667297363281,0.0,0.0,2.95204790745629e-06,299.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012756347656,0.0,0.0,2.1804755760967964e-06,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505249023437,0.0,0.0,2.9519676445488585e-06,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225280761719,0.0,0.0,1.3996041161590256e-05,289.0031433105469,294.1499938964844,294.6481018066406,289.4144287109375,293.1151428222656,295.35516357421875,284.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.986593244713731e-05,3.735490389233931e-11,2.986589606734924e-05,-6.834080704720691e-05,0.0,0.0,0.0,-0.0001682263391558,60.0,0.6711794137954712,-0.0,-6.081671277691214e-11,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544616699219,0.0,0.0,4.643050033337204e-06,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86688232421875,0.0,0.0,4.889530828222632e-06,299.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9014587402344,0.0,0.0,3.611561851357692e-06,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8506774902344,0.0,0.0,4.8893984967435244e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1226806640625,0.0,0.0,2.318189945071936e-05,289.0032958984375,294.1499938964844,294.6387939453125,289.4248962402344,293.1148376464844,295.3553466796875,284.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.947480192640796e-05,6.187894641129786e-11,4.947474008076824e-05,-0.0001132060715463,0.0,0.0,0.0,-0.0002786763943731,60.0,0.7609336972236633,-0.0,-1.6684399695154895e-10,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553466796875,0.0,0.0,9.365203368361108e-06,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,9.862364095170053e-06,299.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90240478515625,0.0,0.0,7.284652838279726e-06,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515319824219,0.0,0.0,9.86209670372773e-06,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234130859375,0.0,0.0,4.675875607063063e-05,289.0035095214844,294.1499938964844,294.6212463378906,289.4473571777344,293.11346435546875,295.3558654785156,284.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.977779700420796e-05,1.247974085183401e-10,9.977767331292851e-05,-0.0002283168287249,0.0,0.0,0.0,-0.000562020111829,60.0,1.0383695363998413,-0.0,-6.787944095698605e-10,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553466796875,0.0,0.0,9.365203368361108e-06,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,9.862364095170053e-06,299.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90240478515625,0.0,0.0,7.284652838279726e-06,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515319824219,0.0,0.0,9.86209670372773e-06,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234130859375,0.0,0.0,4.675875607063063e-05,289.0035095214844,294.1499938964844,294.6212463378906,289.4473571777344,293.11346435546875,295.3558654785156,284.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.977779700420796e-05,1.247974085183401e-10,9.977767331292851e-05,-0.0002283168287249,0.0,0.0,0.0,-0.000562020111829,60.0,1.0383695363998413,-0.0,-6.787944095698605e-10,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85614013671875,0.0,0.0,1.4523729987558909e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,1.5294735931092873e-05,299.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032592773437,0.0,0.0,1.1297173841740005e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522644042969,0.0,0.0,1.5294321201508865e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12408447265625,0.0,0.0,7.251435454236344e-05,289.00408935546875,294.1499938964844,294.60504150390625,289.4717712402344,293.1120300292969,295.3567810058594,284.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001547373831272,1.9353825486678744e-10,0.0001547371939523,-0.000354078161763,0.0,0.0,0.0,-0.0008715920266695,60.0,1.3226921558380127,-0.0,-1.632526447359339e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85614013671875,0.0,0.0,1.4523729987558909e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,1.5294735931092873e-05,299.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032592773437,0.0,0.0,1.1297173841740005e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522644042969,0.0,0.0,1.5294321201508865e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12408447265625,0.0,0.0,7.251435454236344e-05,289.00408935546875,294.1499938964844,294.60504150390625,289.4717712402344,293.1120300292969,295.3567810058594,284.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001547373831272,1.9353825486678744e-10,0.0001547371939523,-0.000354078161763,0.0,0.0,0.0,-0.0008715920266695,60.0,1.3226921558380127,-0.0,-1.632526447359339e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578186035156,0.0,0.0,2.298676918144338e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,2.4207041860790923e-05,299.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051208496094,0.0,0.0,1.7880083760246634e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8538818359375,0.0,0.0,2.4206387024605647e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,0.0001147688599303,289.00201416015625,294.1499938964844,294.58990478515625,289.4979248046875,293.1102294921875,295.3559875488281,284.214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002449056482873,3.063159448313257e-10,0.0002449053281452,-0.0005604045582003,0.0,0.0,0.0,-0.0013794845435768,60.0,1.9054758548736568,-0.0,-4.089402150242449e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578186035156,0.0,0.0,2.298676918144338e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,2.4207041860790923e-05,299.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051208496094,0.0,0.0,1.7880083760246634e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8538818359375,0.0,0.0,2.4206387024605647e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,0.0001147688599303,289.00201416015625,294.1499938964844,294.58990478515625,289.4979248046875,293.1102294921875,295.3559875488281,284.214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002449056482873,3.063159448313257e-10,0.0002449053281452,-0.0005604045582003,0.0,0.0,0.0,-0.0013794845435768,60.0,1.9054758548736568,-0.0,-4.089402150242449e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8608703613281,0.0,0.0,3.6203629861120135e-05,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.873291015625,0.0,0.0,3.8125526771182194e-05,299.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90838623046875,0.0,0.0,2.816071173583623e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567810058594,0.0,0.0,3.812449722317979e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1276550292969,0.0,0.0,0.0001807584631023,288.99688720703125,294.1499938964844,294.5757141113281,289.5256042480469,293.10906982421875,295.3532409667969,284.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003576863382477,4.5436165940770924e-10,0.0003576859016902,-0.0008368385606445,0.0,0.0,0.0,-0.0020190321374684,60.0,2.546597480773926,-0.0,-1.014397721377236e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8608703613281,0.0,0.0,3.6203629861120135e-05,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.873291015625,0.0,0.0,3.8125526771182194e-05,299.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90838623046875,0.0,0.0,2.816071173583623e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567810058594,0.0,0.0,3.812449722317979e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1276550292969,0.0,0.0,0.0001807584631023,288.99688720703125,294.1499938964844,294.5757141113281,289.5256042480469,293.10906982421875,295.3532409667969,284.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003576863382477,4.5436165940770924e-10,0.0003576859016902,-0.0008368385606445,0.0,0.0,0.0,-0.0020190321374684,60.0,2.546597480773926,-0.0,-1.014397721377236e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.85968017578125,0.0,0.0,3.640507929958403e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721008300781,0.0,0.0,3.833766822936013e-05,299.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073181152344,0.0,0.0,2.831740312103648e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554992675781,0.0,0.0,3.833663504337892e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12567138671875,0.0,0.0,0.0001817645097617,288.99053955078125,294.1499938964844,294.56890869140625,289.5399780273437,293.1123352050781,295.3498840332031,284.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987730644643,5.962080829036154e-10,0.0004987724823877,-0.0010686683235689,0.0,0.0,0.0,-0.0027925064787268,60.0,3.2569503784179688,-0.0,-1.0257185323325755e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87030029296875,0.0,0.0,9.014839451992884e-05,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827209472656,0.0,0.0,9.493397374171764e-05,299.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9185485839844,0.0,0.0,7.012119021965191e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658142089844,0.0,0.0,9.493142715655269e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348571777344,0.0,0.0,0.0004500968207139,289.00665283203125,294.1499938964844,294.5622253417969,289.5546264648437,293.07916259765625,295.30242919921875,284.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075439017266,5.870873787117148e-10,0.0003075433196499,-0.0012359189568087,0.0,0.0,0.0,-0.0018500642618164,60.0,4.550279140472412,-0.0,-6.289562293204655e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8650817871094,0.0,0.0,9.00421291589737e-05,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774719238281,0.0,0.0,9.482203313382342e-05,299.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136047363281,0.0,0.0,7.003848440945148e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,9.48195083765313e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272277832031,0.0,0.0,0.0004495679459068,288.9970092773437,294.1499938964844,294.5533752441406,289.5750427246094,293.0688781738281,295.2843322753906,284.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000890452763997,1.0397297467434894e-09,0.0008904517162591,-0.0018430126365274,0.0,0.0,0.0,-0.00498499115929,60.0,6.042174816131592,-0.0,-6.274749608792264e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555908203125,0.0,0.0,9.007654443848878e-05,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,9.485826740274206e-05,299.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90386962890625,0.0,0.0,7.006523082964122e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85089111328125,0.0,0.0,9.485574992140756e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167297363281,0.0,0.0,0.0004497405898291,288.9828491210937,294.1499938964844,294.5492553710937,289.5848083496094,293.0767517089844,295.2793273925781,284.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815879166126,1.173542596433208e-09,0.0009815867524594,-0.0021036721300333,0.0,0.0,0.0,-0.0055036745034158,60.0,6.608816146850586,-0.0,-6.279550035515058e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8261413574219,0.0,0.0,9.035239781951532e-05,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383483886719,0.0,0.0,9.514872363070026e-05,299.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738708496094,0.0,0.0,7.027973333606496e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.821533203125,0.0,0.0,9.51462352531962e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08416748046875,0.0,0.0,0.0004511204315349,288.9388122558594,294.1499938964844,294.53662109375,289.61590576171875,293.10382080078125,295.2530517578125,284.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626386454328,1.495352730529475e-09,0.0009626371902413,-0.0029686579946428,0.0,0.0,0.0,-0.0055541256442666,60.0,7.440117835998535,-0.0,-6.318079925904385e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8261413574219,0.0,0.0,9.035239781951532e-05,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383483886719,0.0,0.0,9.514872363070026e-05,299.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738708496094,0.0,0.0,7.027973333606496e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.821533203125,0.0,0.0,9.51462352531962e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08416748046875,0.0,0.0,0.0004511204315349,288.9388122558594,294.1499938964844,294.53662109375,289.61590576171875,293.10382080078125,295.2530517578125,284.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626386454328,1.495352730529475e-09,0.0009626371902413,-0.0029686579946428,0.0,0.0,0.0,-0.0055541256442666,60.0,7.440117835998535,-0.0,-6.318079925904385e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7966003417969,0.0,0.0,9.0678091510199e-05,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80865478515625,0.0,0.0,9.549166861688718e-05,299.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437805175781,0.0,0.0,7.053300214465708e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7920227050781,0.0,0.0,9.548919479129836e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0515441894531,0.0,0.0,0.0004527490818873,288.89483642578125,294.1499938964844,294.5240783691406,289.64776611328125,293.1280822753906,295.2182312011719,284.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661068907007,1.9011645591149318e-09,0.0009661050280556,-0.0040320572443306,0.0,0.0,0.0,-0.0057552927173674,60.0,7.816210746765137,-0.0,-6.363720217450465e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7966003417969,0.0,0.0,9.0678091510199e-05,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80865478515625,0.0,0.0,9.549166861688718e-05,299.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437805175781,0.0,0.0,7.053300214465708e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7920227050781,0.0,0.0,9.548919479129836e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0515441894531,0.0,0.0,0.0004527490818873,288.89483642578125,294.1499938964844,294.5240783691406,289.64776611328125,293.1280822753906,295.2182312011719,284.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661068907007,1.9011645591149318e-09,0.0009661050280556,-0.0040320572443306,0.0,0.0,0.0,-0.0057552927173674,60.0,7.816210746765137,-0.0,-6.363720217450465e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669677734375,0.0,0.0,9.101990144699812e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,9.585158113623038e-05,299.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.81353759765625,0.0,0.0,7.079880742821842e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624206542969,0.0,0.0,9.58491291385144e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188293457031,0.0,0.0,0.0004544582043308,288.8509521484375,294.1499938964844,294.511474609375,289.6801147460937,293.1518249511719,295.1724853515625,284.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697487112134,2.32706587333098e-09,0.000969746382907,-0.0051480829715728,0.0,0.0,0.0,-0.0059664277359843,60.0,8.00535774230957,-0.0,-6.411796249494729e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669677734375,0.0,0.0,9.101990144699812e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,9.585158113623038e-05,299.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.81353759765625,0.0,0.0,7.079880742821842e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624206542969,0.0,0.0,9.58491291385144e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188293457031,0.0,0.0,0.0004544582043308,288.8509521484375,294.1499938964844,294.511474609375,289.6801147460937,293.1518249511719,295.1724853515625,284.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697487112134,2.32706587333098e-09,0.000969746382907,-0.0051480829715728,0.0,0.0,0.0,-0.0059664277359843,60.0,8.00535774230957,-0.0,-6.411796249494729e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7520751953125,0.0,0.0,9.114904969464988e-05,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,9.598756878403948e-05,299.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.79840087890625,0.0,0.0,7.089923019520938e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7475891113281,0.0,0.0,9.59851240622811e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00244140625,0.0,0.0,0.0004551042802631,288.8290405273437,294.1499938964844,294.50506591796875,289.6964416503906,293.1634826660156,295.1463928222656,284.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971128931269,2.4879964755086803e-09,0.0009711264283396,-0.0055697741918265,0.0,0.0,0.0,-0.0060462276451289,60.0,8.075682640075684,-0.0,-6.430008170354995e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372131347656,0.0,0.0,9.124584903474896e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,9.608949039829896e-05,299.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7832336425781,0.0,0.0,7.09744927007705e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73272705078125,0.0,0.0,9.60870602284558e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98602294921875,0.0,0.0,0.0004555888299364,288.8071594238281,294.1499938964844,294.4985656738281,289.7128295898437,293.17498779296875,295.11920166015625,284.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721581009216,2.608628646427746e-09,0.0009721554815769,-0.0058858734555542,0.0,0.0,0.0,-0.0061060176230967,60.0,8.137386322021484,-0.0,-6.443677591505549e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
