time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135420,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073974609375,0.0,0.0,9.14095144253224e-05,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,9.626180690247566e-05,299.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528686523437,0.0,0.0,7.110173464752734e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7029724121094,0.0,0.0,9.625939856050536e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532165527344,0.0,0.0,0.0004564084811136,288.76348876953125,294.1499938964844,294.4851989746094,289.7456359863281,293.1976623535156,295.0634765625,284.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739027591422,2.812602817314768e-09,0.0009738999651744,-0.0064203510992228,0.0,0.0,0.0,-0.0062071378342807,60.0,8.248916625976562,-0.0,-6.466823521122933e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073974609375,0.0,0.0,9.14095144253224e-05,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,9.626180690247566e-05,299.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528686523437,0.0,0.0,7.110173464752734e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7029724121094,0.0,0.0,9.625939856050536e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532165527344,0.0,0.0,0.0004564084811136,288.76348876953125,294.1499938964844,294.4851989746094,289.7456359863281,293.1976623535156,295.0634765625,284.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739027591422,2.812602817314768e-09,0.0009738999651744,-0.0064203510992228,0.0,0.0,0.0,-0.0062071378342807,60.0,8.248916625976562,-0.0,-6.466823521122933e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775817871094,0.0,0.0,9.149540710495784e-05,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,9.635221067583188e-05,299.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225036621094,0.0,0.0,7.116847700672224e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732177734375,0.0,0.0,9.634983143769205e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92041015625,0.0,0.0,0.0004568397416733,288.72003173828125,294.1499938964844,294.4711608886719,289.77838134765625,293.2197265625,295.0078430175781,284.2452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748187148943,2.9196765005679022e-09,0.0009748158045113,-0.0067009162157773,0.0,0.0,0.0,-0.006260220427066,60.0,8.34531021118164,-0.0,-6.478990854930089e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775817871094,0.0,0.0,9.149540710495784e-05,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,9.635221067583188e-05,299.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225036621094,0.0,0.0,7.116847700672224e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732177734375,0.0,0.0,9.634983143769205e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92041015625,0.0,0.0,0.0004568397416733,288.72003173828125,294.1499938964844,294.4711608886719,289.77838134765625,293.2197265625,295.0078430175781,284.2452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748187148943,2.9196765005679022e-09,0.0009748158045113,-0.0067009162157773,0.0,0.0,0.0,-0.006260220427066,60.0,8.34531021118164,-0.0,-6.478990854930089e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6477355957031,0.0,0.0,9.152732673101129e-05,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,9.638578922022134e-05,299.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6921081542969,0.0,0.0,7.119323709048331e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434326171875,0.0,0.0,9.638343908591196e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876342773437,0.0,0.0,0.0004570015589706,288.67681884765625,294.1499938964844,294.45623779296875,289.810791015625,293.2411499023437,294.95465087890625,284.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751595789566,2.959522626966304e-09,0.0009751566103659,-0.0068053244613111,0.0,0.0,0.0,-0.0062799742445349,60.0,8.430473327636719,-0.0,-6.483521275413295e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6477355957031,0.0,0.0,9.152732673101129e-05,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,9.638578922022134e-05,299.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6921081542969,0.0,0.0,7.119323709048331e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434326171875,0.0,0.0,9.638343908591196e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876342773437,0.0,0.0,0.0004570015589706,288.67681884765625,294.1499938964844,294.45623779296875,289.810791015625,293.2411499023437,294.95465087890625,284.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751595789566,2.959522626966304e-09,0.0009751566103659,-0.0068053244613111,0.0,0.0,0.0,-0.0062799742445349,60.0,8.430473327636719,-0.0,-6.483521275413295e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.617919921875,0.0,0.0,9.156102169072255e-05,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,9.642123040976004e-05,299.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617431640625,0.0,0.0,7.121937960619107e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136474609375,0.0,0.0,9.64189093792811e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8549194335937,0.0,0.0,0.0004571721656247,288.63385009765625,294.1499938964844,294.4402770996094,289.8427429199219,293.261962890625,294.9044189453125,284.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755191276781,3.001572990157797e-09,0.0009755161008797,-0.0069155083037912,0.0,0.0,0.0,-0.0063008200377225,60.0,8.508479118347168,-0.0,-6.488303938567698e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.617919921875,0.0,0.0,9.156102169072255e-05,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,9.642123040976004e-05,299.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617431640625,0.0,0.0,7.121937960619107e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136474609375,0.0,0.0,9.64189093792811e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8549194335937,0.0,0.0,0.0004571721656247,288.63385009765625,294.1499938964844,294.4402770996094,289.8427429199219,293.261962890625,294.9044189453125,284.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755191276781,3.001572990157797e-09,0.0009755161008797,-0.0069155083037912,0.0,0.0,0.0,-0.0063008200377225,60.0,8.508479118347168,-0.0,-6.488303938567698e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029968261719,0.0,0.0,9.15981363505125e-05,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,9.64603023021482e-05,299.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6465759277344,0.0,0.0,7.124822150217369e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5987548828125,0.0,0.0,9.64579958235845e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83856201171875,0.0,0.0,0.0004573586920741,288.6124572753906,294.1499938964844,294.4317932128906,289.8584289550781,293.2720947265625,294.88006591796875,284.2541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975914823357,3.047854857385346e-09,0.0009759117383509,-0.0070367795415222,0.0,0.0,0.0,-0.0063237631693482,60.0,8.546365737915039,-0.0,-6.49357048132515e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5881042480469,0.0,0.0,9.16521530598402e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,9.651717118686064e-05,299.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.63140869140625,0.0,0.0,7.129021105356514e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5838928222656,0.0,0.0,9.651487926021218e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222351074219,0.0,0.0,0.0004576295614242,288.59112548828125,294.1499938964844,294.4230041503906,289.8739624023437,293.28204345703125,294.8559265136719,284.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764903225004,3.115185442936763e-09,0.0009764872374944,-0.0072132041677832,0.0,0.0,0.0,-0.0063571403734385,60.0,8.584266662597656,-0.0,-6.50123581635853e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5653991699219,0.0,0.0,9.17723009479232e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,9.664366370998324e-05,299.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083374023437,0.0,0.0,7.138361252145842e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5612487792969,0.0,0.0,9.664138633525e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7973937988281,0.0,0.0,0.0004582312249112,288.55877685546875,294.1499938964844,294.408935546875,289.8970642089844,293.2969055175781,294.8190612792969,284.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777706582099,3.264917003420464e-09,0.0009777673985809,-0.0076055396348237,0.0,0.0,0.0,-0.0064313681796193,60.0,8.642596244812012,-0.0,-6.518298079072339e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5582580566406,0.0,0.0,9.181821224046872e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,9.669200517237186e-05,299.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6010437011719,0.0,0.0,7.14193083695136e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541076660156,0.0,0.0,9.668972779763862e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.78955078125,0.0,0.0,0.0004584610287565,288.548583984375,294.1499938964844,294.404296875,289.9042358398437,293.3015441894531,294.8073425292969,284.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782599518075,3.322128572236238e-09,0.0009782565757632,-0.007755447179079,0.0,0.0,0.0,-0.0064597306773066,60.0,8.661230087280273,-0.0,-6.524822993014824e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52838134765625,0.0,0.0,9.203937224810944e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.69248721958138e-05,299.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5706481933594,0.0,0.0,7.159127562772483e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242614746094,0.0,0.0,9.692262392491102e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568664550781,0.0,0.0,0.000459567643702,288.5062561035156,294.1499938964844,294.3838806152344,289.93341064453125,293.3203430175781,294.75762939453125,284.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806167799979,3.5977283374677427e-09,0.0009806132875382,-0.0084775770083069,0.0,0.0,0.0,-0.0065963570959866,60.0,8.739768981933594,-0.0,-6.556302878379938e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52838134765625,0.0,0.0,9.203937224810944e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.69248721958138e-05,299.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5706481933594,0.0,0.0,7.159127562772483e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242614746094,0.0,0.0,9.692262392491102e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568664550781,0.0,0.0,0.000459567643702,288.5062561035156,294.1499938964844,294.3838806152344,289.93341064453125,293.3203430175781,294.75762939453125,284.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806167799979,3.5977283374677427e-09,0.0009806132875382,-0.0084775770083069,0.0,0.0,0.0,-0.0065963570959866,60.0,8.739768981933594,-0.0,-6.556302878379938e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984741210937,0.0,0.0,9.227330156136304e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,9.717117791296914e-05,299.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54022216796875,0.0,0.0,7.17731672921218e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4944152832031,0.0,0.0,9.71689514699392e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.72418212890625,0.0,0.0,0.0004607379669323,288.4640808105469,294.1499938964844,294.36163330078125,289.96124267578125,293.3385009765625,294.7069091796875,284.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831102797761,3.889224942099645e-09,0.0009831063216552,-0.0092413453385233,0.0,0.0,0.0,-0.0067408671602606,60.0,8.817593574523926,-0.0,-6.589679912849533e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984741210937,0.0,0.0,9.227330156136304e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,9.717117791296914e-05,299.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54022216796875,0.0,0.0,7.17731672921218e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4944152832031,0.0,0.0,9.71689514699392e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.72418212890625,0.0,0.0,0.0004607379669323,288.4640808105469,294.1499938964844,294.36163330078125,289.96124267578125,293.3385009765625,294.7069091796875,284.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831102797761,3.889224942099645e-09,0.0009831063216552,-0.0092413453385233,0.0,0.0,0.0,-0.0067408671602606,60.0,8.817593574523926,-0.0,-6.589679912849533e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4685363769531,0.0,0.0,9.247977141058072e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.738856897456571e-05,299.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5097961425781,0.0,0.0,7.193370402092114e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46453857421875,0.0,0.0,9.738636435940862e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6914978027344,0.0,0.0,0.0004617711820174,288.4220886230469,294.1499938964844,294.3373107910156,289.98748779296875,293.35595703125,294.6559753417969,284.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853113442659,4.146519572145735e-09,0.0009853071533143,-0.0099154841154813,0.0,0.0,0.0,-0.0068684224970638,60.0,8.891765594482422,-0.0,-6.619211490033194e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4685363769531,0.0,0.0,9.247977141058072e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.738856897456571e-05,299.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5097961425781,0.0,0.0,7.193370402092114e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46453857421875,0.0,0.0,9.738636435940862e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6914978027344,0.0,0.0,0.0004617711820174,288.4220886230469,294.1499938964844,294.3373107910156,289.98748779296875,293.35595703125,294.6559753417969,284.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853113442659,4.146519572145735e-09,0.0009853071533143,-0.0099154841154813,0.0,0.0,0.0,-0.0068684224970638,60.0,8.891765594482422,-0.0,-6.619211490033194e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4535827636719,0.0,0.0,9.256177145289256e-05,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,9.747490548761562e-05,299.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945678710937,0.0,0.0,7.199745596153662e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4495849609375,0.0,0.0,9.747270814841612e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751403808594,0.0,0.0,0.0004621817497536,288.4011535644531,294.1499938964844,294.3243408203125,289.9999694824219,293.36444091796875,294.6307983398437,284.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861848084256,4.248711604759592e-09,0.0009861805010586,-0.010183235630393,0.0,0.0,0.0,-0.0069190808571875,60.0,8.926375389099121,-0.0,-6.630959603626252e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385986328125,0.0,0.0,9.262253297492862e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.753887570695952e-05,299.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4793395996094,0.0,0.0,7.204468420241028e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4346618652344,0.0,0.0,9.753669291967526e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6588439941406,0.0,0.0,0.0004624862922355,288.3802795410156,294.1499938964844,294.31072998046875,290.0119934082031,293.3727111816406,294.60601806640625,284.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868324268609,4.3244434699829534e-09,0.000986828119494,-0.0103816576302051,0.0,0.0,0.0,-0.0069566247984766,60.0,8.95866584777832,-0.0,-6.639672278652142e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087219238281,0.0,0.0,9.267415589420124e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.759320528246462e-05,299.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4489440917969,0.0,0.0,7.208478200482205e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4048156738281,0.0,0.0,9.759105159901084e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6262512207031,0.0,0.0,0.0004627463058568,288.3387756347656,294.1499938964844,294.2817077636719,290.03448486328125,293.3886413574219,294.5581970214844,284.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873838862404,4.3888341849651624e-09,0.0009873794624581,-0.0105503629893064,0.0,0.0,0.0,-0.0069885496050119,60.0,9.014954566955566,-0.0,-6.647083949928857e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087219238281,0.0,0.0,9.267415589420124e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.759320528246462e-05,299.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4489440917969,0.0,0.0,7.208478200482205e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4048156738281,0.0,0.0,9.759105159901084e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6262512207031,0.0,0.0,0.0004627463058568,288.3387756347656,294.1499938964844,294.2817077636719,290.03448486328125,293.3886413574219,294.5581970214844,284.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873838862404,4.3888341849651624e-09,0.0009873794624581,-0.0105503629893064,0.0,0.0,0.0,-0.0069885496050119,60.0,9.014954566955566,-0.0,-6.647083949928857e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3788757324219,0.0,0.0,9.263285028282552e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.754966595210136e-05,299.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186096191406,0.0,0.0,7.20525931683369e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3750305175781,0.0,0.0,9.7547541372478e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59375,0.0,0.0,0.0004625422297976,288.2975158691406,294.1499938964844,294.25,290.0548095703125,293.40386962890625,294.5127868652344,284.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869445348158,4.337439740709215e-09,0.0009869402274489,-0.0104157077148556,0.0,0.0,0.0,-0.0069630723446607,60.0,9.06068515777588,-0.0,-6.641167971110917e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3788757324219,0.0,0.0,9.263285028282552e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.754966595210136e-05,299.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186096191406,0.0,0.0,7.20525931683369e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3750305175781,0.0,0.0,9.7547541372478e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59375,0.0,0.0,0.0004625422297976,288.2975158691406,294.1499938964844,294.25,290.0548095703125,293.40386962890625,294.5127868652344,284.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869445348158,4.337439740709215e-09,0.0009869402274489,-0.0104157077148556,0.0,0.0,0.0,-0.0069630723446607,60.0,9.06068515777588,-0.0,-6.641167971110917e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3491516113281,0.0,0.0,9.25089480006136e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.741915710037574e-05,299.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883972167969,0.0,0.0,7.195616490207613e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453369140625,0.0,0.0,9.741706162458286e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5613708496094,0.0,0.0,0.0004619257524609,288.256591796875,294.1499938964844,294.2109375,290.0738525390625,293.4181213378906,294.4702453613281,284.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856258984655,4.1831587083152044e-09,0.0009856217075139,-0.0100114801898598,0.0,0.0,0.0,-0.0068865926004946,60.0,9.093870162963867,-0.0,-6.62342216628531e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3491516113281,0.0,0.0,9.25089480006136e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.741915710037574e-05,299.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883972167969,0.0,0.0,7.195616490207613e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453369140625,0.0,0.0,9.741706162458286e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5613708496094,0.0,0.0,0.0004619257524609,288.256591796875,294.1499938964844,294.2109375,290.0738525390625,293.4181213378906,294.4702453613281,284.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856258984655,4.1831587083152044e-09,0.0009856217075139,-0.0100114801898598,0.0,0.0,0.0,-0.0068865926004946,60.0,9.093870162963867,-0.0,-6.62342216628531e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31951904296875,0.0,0.0,9.232245065504684e-05,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,9.722272079670802e-05,299.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583068847656,0.0,0.0,7.181103865150362e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157653808594,0.0,0.0,9.72206544247456e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291748046875,0.0,0.0,0.0004609966417774,288.216064453125,294.1499938964844,294.1605224609375,290.0926513671875,293.43121337890625,294.4294128417969,284.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836386889219,3.950880955727598e-09,0.0009836347308009,-0.0094028897583484,0.0,0.0,0.0,-0.0067714382894337,60.0,9.118083000183104,-0.0,-6.596750523613082e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31951904296875,0.0,0.0,9.232245065504684e-05,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,9.722272079670802e-05,299.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583068847656,0.0,0.0,7.181103865150362e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157653808594,0.0,0.0,9.72206544247456e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291748046875,0.0,0.0,0.0004609966417774,288.216064453125,294.1499938964844,294.1605224609375,290.0926513671875,293.43121337890625,294.4294128417969,284.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836386889219,3.950880955727598e-09,0.0009836347308009,-0.0094028897583484,0.0,0.0,0.0,-0.0067714382894337,60.0,9.118083000183104,-0.0,-6.596750523613082e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3047790527344,0.0,0.0,9.221446816809475e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,9.710899757919832e-05,299.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34332275390625,0.0,0.0,7.172701589297503e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.301025390625,0.0,0.0,9.710693848319352e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5131530761719,0.0,0.0,0.0004604585119523,288.1959533691406,294.1499938964844,294.1312866210937,290.1018371582031,293.43731689453125,294.40936279296875,284.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824885055422,3.816392979416605e-09,0.0009824847802519,-0.0090505126863718,0.0,0.0,0.0,-0.0067047667689621,60.0,9.127641677856444,-0.0,-6.581332456789823e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900695800781,0.0,0.0,9.209899144480004e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,9.698737267171964e-05,299.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.328369140625,0.0,0.0,7.16371723683551e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2863464355469,0.0,0.0,9.698533540358768e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4971618652344,0.0,0.0,0.0004598829546011,288.1759338378906,294.1499938964844,294.0995178222656,290.11090087890625,293.4430847167969,294.3894348144531,284.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812585776671,3.672569581780749e-09,0.0009812548523768,-0.0086736734956502,0.0,0.0,0.0,-0.0066334675066173,60.0,9.135787963867188,-0.0,-6.564864207803113e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.26544189453125,0.0,0.0,9.190216223942116e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751159667969,0.0,0.0,9.678006608737633e-05,299.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033447265625,0.0,0.0,7.148402073653415e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2617492675781,0.0,0.0,9.67780506471172e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.47039794921875,0.0,0.0,0.0004589018353726,288.1425170898437,294.1499938964844,294.04071044921875,290.12567138671875,293.4519348144531,294.35601806640625,284.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791618213057,3.427410133483022e-09,0.0009791584452614,-0.0080313067883253,0.0,0.0,0.0,-0.0065119308419525,60.0,9.146965026855469,-0.0,-6.536839691762e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607421875,0.0,0.0,9.18655568966642e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704162597656,0.0,0.0,9.674151806393638e-05,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.298583984375,0.0,0.0,7.145554263843223e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.257080078125,0.0,0.0,9.673950262367724e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46533203125,0.0,0.0,0.0004587193834595,288.1361999511719,294.1499938964844,294.0287780761719,290.12841796875,293.4534912109375,294.3496398925781,284.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787719463929,3.381820157244419e-09,0.0009787685703486,-0.0079118516296148,0.0,0.0,0.0,-0.0064893295057117,60.0,9.1488676071167,-0.0,-6.531634966222556e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315979003906,0.0,0.0,9.165412484435365e-05,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,9.651882282923908e-05,299.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2689819335937,0.0,0.0,7.129102596081793e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279663085937,0.0,0.0,9.6516843768768e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336853027344,0.0,0.0,0.0004576656210701,288.0968322753906,294.1499938964844,293.9491271972656,290.1449279785156,293.4623718261719,294.3095397949219,284.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765190188772,3.1184785864724063e-09,0.0009765158756636,-0.007221832871437,0.0,0.0,0.0,-0.0063587757758796,60.0,9.159712791442873,-0.0,-6.501610982923013e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315979003906,0.0,0.0,9.165412484435365e-05,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,9.651882282923908e-05,299.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2689819335937,0.0,0.0,7.129102596081793e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279663085937,0.0,0.0,9.6516843768768e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336853027344,0.0,0.0,0.0004576656210701,288.0968322753906,294.1499938964844,293.9491271972656,290.1449279785156,293.4623718261719,294.3095397949219,284.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765190188772,3.1184785864724063e-09,0.0009765158756636,-0.007221832871437,0.0,0.0,0.0,-0.0063587757758796,60.0,9.159712791442873,-0.0,-6.501610982923013e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025756835937,0.0,0.0,9.149689140031114e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120056152344,0.0,0.0,9.635322203394026e-05,299.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.239501953125,0.0,0.0,7.116867345757782e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.198974609375,0.0,0.0,9.635126480134204e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022216796875,0.0,0.0,0.000456882524304,288.057861328125,294.1499938964844,293.8613586425781,290.16021728515625,293.4696655273437,294.26824951171875,284.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748440934345,2.922668107530057e-09,0.0009748411248438,-0.0067087551578879,0.0,0.0,0.0,-0.0062617021612823,60.0,9.17080020904541,-0.0,-6.479330494357782e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025756835937,0.0,0.0,9.149689140031114e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120056152344,0.0,0.0,9.635322203394026e-05,299.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.239501953125,0.0,0.0,7.116867345757782e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.198974609375,0.0,0.0,9.635126480134204e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022216796875,0.0,0.0,0.000456882524304,288.057861328125,294.1499938964844,293.8613586425781,290.16021728515625,293.4696655273437,294.26824951171875,284.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748440934345,2.922668107530057e-09,0.0009748411248438,-0.0067087551578879,0.0,0.0,0.0,-0.0062617021612823,60.0,9.17080020904541,-0.0,-6.479330494357782e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17364501953125,0.0,0.0,9.14107440621592e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829833984375,0.0,0.0,9.626246901461856e-05,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21014404296875,0.0,0.0,7.110161823220551e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17010498046875,0.0,0.0,9.62605408858508e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.37091064453125,0.0,0.0,0.0004564543196465,288.0191955566406,294.1499938964844,293.76629638671875,290.1741027832031,293.47515869140625,294.22430419921875,284.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739267406985,2.8154107933886507e-09,0.0009739238885231,-0.0064277090132236,0.0,0.0,0.0,-0.0062085296958684,60.0,9.184101104736328,-0.0,-6.467142554811289e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17364501953125,0.0,0.0,9.14107440621592e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829833984375,0.0,0.0,9.626246901461856e-05,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21014404296875,0.0,0.0,7.110161823220551e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17010498046875,0.0,0.0,9.62605408858508e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.37091064453125,0.0,0.0,0.0004564543196465,288.0191955566406,294.1499938964844,293.76629638671875,290.1741027832031,293.47515869140625,294.22430419921875,284.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739267406985,2.8154107933886507e-09,0.0009739238885231,-0.0064277090132236,0.0,0.0,0.0,-0.0062085296958684,60.0,9.184101104736328,-0.0,-6.467142554811289e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15924072265625,0.0,0.0,9.139007306657732e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,9.624068479752168e-05,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955261230469,0.0,0.0,7.108550926204771e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557312011719,0.0,0.0,9.623876394471154e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35528564453125,0.0,0.0,0.0004563520778901,288.0,294.1499938964844,293.7162780761719,290.18048095703125,293.47723388671875,294.20098876953125,284.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737071814015,2.789684927506641e-09,0.0009737043874338,-0.0063602989539504,0.0,0.0,0.0,-0.0061957784928381,60.0,9.191682815551758,-0.0,-6.464220803081845e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
