time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137760,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,9.138137829722837e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.154052734375,0.0,0.0,9.62315098149702e-05,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.180908203125,0.0,0.0,7.107872079359367e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.141357421875,0.0,0.0,9.62296107900329e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397216796875,0.0,0.0,0.0004563096445053,287.9808654785156,294.1499938964844,293.6647644042969,290.1864013671875,293.4788513183594,294.176513671875,284.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736148640513,2.778887564502952e-09,0.0009736120700836,-0.0063320063054561,0.0,0.0,0.0,-0.0061904257163405,60.0,9.199684143066406,-0.0,-6.462995116862659e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,9.137101733358576e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.125244140625,0.0,0.0,9.622057405067608e-05,299.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517639160156,0.0,0.0,7.107060810085386e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127014160156,0.0,0.0,9.6218689577654e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.30865478515625,0.0,0.0,0.0004562598187476,287.9428405761719,294.1499938964844,293.5575866699219,290.1968994140625,293.4806823730469,294.12384033203125,284.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735050261951,2.766045836821717e-09,0.0009735022904351,-0.006298357155174,0.0,0.0,0.0,-0.006184060126543,60.0,9.215283393859863,-0.0,-6.461537083168879e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,9.137101733358576e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.125244140625,0.0,0.0,9.622057405067608e-05,299.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517639160156,0.0,0.0,7.107060810085386e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127014160156,0.0,0.0,9.6218689577654e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.30865478515625,0.0,0.0,0.0004562598187476,287.9428405761719,294.1499938964844,293.5575866699219,290.1968994140625,293.4806823730469,294.12384033203125,284.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735050261951,2.766045836821717e-09,0.0009735022904351,-0.006298357155174,0.0,0.0,0.0,-0.006184060126543,60.0,9.215283393859863,-0.0,-6.461537083168879e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,9.133834828389809e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965576171875,0.0,0.0,9.618613694328816e-05,299.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,7.104514224920422e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841369628906,0.0,0.0,9.618428157409652e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,0.0004560985835269,287.9051208496094,294.1499938964844,293.445556640625,290.2054748535156,293.4805908203125,294.0669250488281,284.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731582831591,2.725404124603869e-09,0.0009731556056067,-0.0061918622814118,0.0,0.0,0.0,-0.0061639160849153,60.0,9.227853775024414,-0.0,-6.45692352918559e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,9.133834828389809e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965576171875,0.0,0.0,9.618613694328816e-05,299.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,7.104514224920422e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841369628906,0.0,0.0,9.618428157409652e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,0.0004560985835269,287.9051208496094,294.1499938964844,293.445556640625,290.2054748535156,293.4805908203125,294.0669250488281,284.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731582831591,2.725404124603869e-09,0.0009731556056067,-0.0061918622814118,0.0,0.0,0.0,-0.0061639160849153,60.0,9.227853775024414,-0.0,-6.45692352918559e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591125488281,0.0,0.0,9.125014184974134e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679626464844,0.0,0.0,9.60932156885974e-05,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938415527344,0.0,0.0,7.097648631315678e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05572509765625,0.0,0.0,9.609138214727864e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469787597656,0.0,0.0,0.0004556599888019,287.86773681640625,294.1499938964844,293.3295288085937,290.2120361328125,293.4784851074219,294.0076599121094,284.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722191025502,2.6155759780266408e-09,0.0009722164832055,-0.0059040766209363,0.0,0.0,0.0,-0.0061094695702195,60.0,9.233799934387209,-0.0,-6.444465583399507e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591125488281,0.0,0.0,9.125014184974134e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679626464844,0.0,0.0,9.60932156885974e-05,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938415527344,0.0,0.0,7.097648631315678e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05572509765625,0.0,0.0,9.609138214727864e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469787597656,0.0,0.0,0.0004556599888019,287.86773681640625,294.1499938964844,293.3295288085937,290.2120361328125,293.4784851074219,294.0076599121094,284.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722191025502,2.6155759780266408e-09,0.0009722164832055,-0.0059040766209363,0.0,0.0,0.0,-0.0061094695702195,60.0,9.233799934387209,-0.0,-6.444465583399507e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,9.111181134358048e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03955078125,0.0,0.0,9.59475146373734e-05,299.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06512451171875,0.0,0.0,7.086883852025494e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,9.594571019988508e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164001464844,0.0,0.0,0.0004549710720311,287.8307189941406,294.1499938964844,293.2103271484375,290.2165222167969,293.47442626953125,293.9483947753906,284.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707458084449,2.4433044476523942e-09,0.0009707433637231,-0.0054526668973267,0.0,0.0,0.0,-0.0060240672901272,60.0,9.231983184814451,-0.0,-6.424948395533647e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,9.111181134358048e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03955078125,0.0,0.0,9.59475146373734e-05,299.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06512451171875,0.0,0.0,7.086883852025494e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,9.594571019988508e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164001464844,0.0,0.0,0.0004549710720311,287.8307189941406,294.1499938964844,293.2103271484375,290.2165222167969,293.47442626953125,293.9483947753906,284.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707458084449,2.4433044476523942e-09,0.0009707433637231,-0.0054526668973267,0.0,0.0,0.0,-0.0060240672901272,60.0,9.231983184814451,-0.0,-6.424948395533647e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,9.103239426622169e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.025390625,0.0,0.0,9.586387750459836e-05,299.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,7.080704381223768e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01336669921875,0.0,0.0,9.586208034306765e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.201171875,0.0,0.0,0.0004545754345599,287.8123474121094,294.1499938964844,293.1497497558594,290.2179260253906,293.4716186523437,293.91949462890625,284.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698993526399,2.344402449949712e-09,0.0009698970243334,-0.005193508695811,0.0,0.0,0.0,-0.0059750340878963,60.0,9.22828483581543,-0.0,-6.41375663690269e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,9.089136437978595e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01129150390625,0.0,0.0,9.57153388299048e-05,299.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,7.069731509545818e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99932861328125,0.0,0.0,9.571355622028932e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1860046386719,0.0,0.0,0.0004538720531854,287.7940673828125,294.1499938964844,293.0887145996094,290.2188415527344,293.4683532714844,293.8925170898437,284.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683975367806,2.168729418272619e-09,0.0009683953248895,-0.0047331792302429,0.0,0.0,0.0,-0.0058879479765892,60.0,9.221083641052246,-0.0,-6.39390123069461e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97686767578125,0.0,0.0,9.060958109330386e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9854431152344,0.0,0.0,9.54185743466951e-05,299.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01043701171875,0.0,0.0,7.047809776850045e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736328125,0.0,0.0,9.541682084091008e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15826416015625,0.0,0.0,0.0004524666001088,287.7607116699219,294.1499938964844,292.9754333496094,290.21905517578125,293.4610900878906,293.8492736816406,284.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653946617618,1.817739403442431e-09,0.0009653928573243,-0.0038134481292217,0.0,0.0,0.0,-0.0057139410637319,60.0,9.200440406799316,-0.0,-6.354324000312772e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9746398925781,0.0,0.0,9.058746218215674e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98321533203125,0.0,0.0,9.53952840063721e-05,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081787109375,0.0,0.0,7.04608901287429e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714050292969,0.0,0.0,9.539353050058708e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558532714844,0.0,0.0,0.0004523563256952,287.7578125,294.1499938964844,292.9655456542969,290.218994140625,293.4603881835937,293.8458251953125,284.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651591535657,1.790194548156876e-09,0.0009651573491282,-0.0037412689998745,0.0,0.0,0.0,-0.0057002860121428,60.0,9.198421478271484,-0.0,-6.351223191813915e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468688964844,0.0,0.0,9.032905654748902e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.955322265625,0.0,0.0,9.512313408777118e-05,299.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,7.025985541986302e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,9.512140968581662e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,0.0004510676953941,287.72198486328125,294.1499938964844,292.8416442871094,290.2170104980469,293.450439453125,293.8096923828125,284.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624078520573,1.468333343801475e-09,0.0009624063968658,-0.0028978553600609,0.0,0.0,0.0,-0.005540732294321,60.0,9.170762062072754,-0.0,-6.315046618965425e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468688964844,0.0,0.0,9.032905654748902e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.955322265625,0.0,0.0,9.512313408777118e-05,299.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,7.025985541986302e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,9.512140968581662e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,0.0004510676953941,287.72198486328125,294.1499938964844,292.8416442871094,290.2170104980469,293.450439453125,293.8096923828125,284.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624078520573,1.468333343801475e-09,0.0009624063968658,-0.0028978553600609,0.0,0.0,0.0,-0.005540732294321,60.0,9.170762062072754,-0.0,-6.315046618965425e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190979003906,0.0,0.0,9.00973827810958e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9274597167969,0.0,0.0,9.487913484917954e-05,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,7.007960084592924e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159240722656,0.0,0.0,9.487743227509782e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09600830078125,0.0,0.0,0.0004499125061556,287.6863708496094,294.1499938964844,292.7178039550781,290.2129821777344,293.4386291503906,293.7835388183594,284.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741752292029,1.1940272104382643e-09,0.000974174006842,-0.0021649389527738,0.0,0.0,0.0,-0.0054756882600486,60.0,9.16869068145752,-0.0,-6.282700582005418e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190979003906,0.0,0.0,9.00973827810958e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9274597167969,0.0,0.0,9.487913484917954e-05,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,7.007960084592924e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159240722656,0.0,0.0,9.487743227509782e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09600830078125,0.0,0.0,0.0004499125061556,287.6863708496094,294.1499938964844,292.7178039550781,290.2129821777344,293.4386291503906,293.7835388183594,284.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741752292029,1.1940272104382643e-09,0.000974174006842,-0.0021649389527738,0.0,0.0,0.0,-0.0054756882600486,60.0,9.16869068145752,-0.0,-6.282700582005418e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,4.526745397015475e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90545654296875,0.0,0.0,4.766993151861243e-05,299.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295959472656,0.0,0.0,3.520994141581468e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.0,4.766908386955038e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,0.0002260494075017,287.6573181152344,294.1499938964844,292.5948486328125,290.2069396972656,293.4306640625,293.761474609375,284.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007491266005672,8.70489902382587e-10,0.0007491257274523,-0.0015394054353237,0.0,0.0,0.0,-0.0041788690723478,60.0,8.195901870727539,-0.0,-1.585968512074487e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,4.526745397015475e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90545654296875,0.0,0.0,4.766993151861243e-05,299.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295959472656,0.0,0.0,3.520994141581468e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.0,4.766908386955038e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,0.0002260494075017,287.6573181152344,294.1499938964844,292.5948486328125,290.2069396972656,293.4306640625,293.761474609375,284.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007491266005672,8.70489902382587e-10,0.0007491257274523,-0.0015394054353237,0.0,0.0,0.0,-0.0041788690723478,60.0,8.195901870727539,-0.0,-1.585968512074487e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,9.018847777042538e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90191650390625,0.0,0.0,9.497503924649207e-05,299.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92608642578125,0.0,0.0,7.015041046543047e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905029296875,0.0,0.0,9.49733512243256e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682067871094,0.0,0.0,0.0004503692907746,287.6534423828125,294.1499938964844,292.5339660644531,290.20318603515625,293.410400390625,293.7178955078125,284.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001647065364522,4.958404797861249e-10,0.0001647060416871,-0.0011388665297999,0.0,0.0,0.0,-0.0010907886316999,60.0,6.863393783569336,-0.0,-6.295417875890055e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881530761719,0.0,0.0,4.403464117785916e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963928222656,0.0,0.0,4.637168240151368e-05,299.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92047119140625,0.0,0.0,3.4251024771947414e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.885009765625,0.0,0.0,4.6370863856282085e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622863769531,0.0,0.0,0.0002198935399064,287.6445007324219,294.1499938964844,292.4736328125,290.1990051269531,293.3772888183594,293.698486328125,284.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000468509242637,5.861518492800142e-10,0.0004685086605604,-0.0010724941967055,0.0,0.0,0.0,-0.0026390857528895,60.0,6.555923938751221,-0.0,-1.5007607601091877e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824768066406,0.0,0.0,3.6805060517508537e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89068603515625,0.0,0.0,3.87584041163791e-05,299.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147644042969,0.0,0.0,2.8627704523387365e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792724609375,0.0,0.0,3.875772017636336e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558776855469,0.0,0.0,0.000183791766176,287.6357116699219,294.1499938964844,292.3549194335937,290.1893615722656,293.3673095703125,293.6880798339844,284.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293408371973,4.27569618599577e-10,0.0003293404297437,-0.0007947474368847,0.0,0.0,0.0,-0.001864681369625,60.0,5.017475128173828,-0.0,-1.048425879446313e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824768066406,0.0,0.0,3.6805060517508537e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89068603515625,0.0,0.0,3.87584041163791e-05,299.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147644042969,0.0,0.0,2.8627704523387365e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792724609375,0.0,0.0,3.875772017636336e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558776855469,0.0,0.0,0.000183791766176,287.6357116699219,294.1499938964844,292.3549194335937,290.1893615722656,293.3673095703125,293.6880798339844,284.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293408371973,4.27569618599577e-10,0.0003293404297437,-0.0007947474368847,0.0,0.0,0.0,-0.001864681369625,60.0,5.017475128173828,-0.0,-1.048425879446313e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88385009765625,0.0,0.0,2.583501191111281e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920593261719,0.0,0.0,2.720614429563284e-05,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91632080078125,0.0,0.0,2.0094981664442457e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805847167969,0.0,0.0,2.7205665901419707e-05,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569152832031,0.0,0.0,0.0001290111977141,287.6339111328125,294.1499938964844,292.23956298828125,290.1781311035156,293.358154296875,293.6846618652344,284.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002752613800112,3.442824081378857e-10,0.0002752610307652,-0.0006298633525148,0.0,0.0,0.0,-0.0015504695475101,60.0,3.888418436050415,-0.0,-5.165829541908806e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88385009765625,0.0,0.0,2.583501191111281e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920593261719,0.0,0.0,2.720614429563284e-05,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91632080078125,0.0,0.0,2.0094981664442457e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805847167969,0.0,0.0,2.7205665901419707e-05,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569152832031,0.0,0.0,0.0001290111977141,287.6339111328125,294.1499938964844,292.23956298828125,290.1781311035156,293.358154296875,293.6846618652344,284.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002752613800112,3.442824081378857e-10,0.0002752610307652,-0.0006298633525148,0.0,0.0,0.0,-0.0015504695475101,60.0,3.888418436050415,-0.0,-5.165829541908806e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8859558105469,0.0,0.0,2.010649950534571e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941955566406,0.0,0.0,2.117360600095708e-05,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185791015625,0.0,0.0,1.5639230696251616e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88262939453125,0.0,0.0,2.1173233108129352e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05877685546875,0.0,0.0,0.0001004050136543,287.6349182128906,294.1499938964844,292.1283569335937,290.16552734375,293.3515319824219,293.6836242675781,284.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142257872037,2.67942473763938e-10,0.0002142255107173,-0.0004901998327113,0.0,0.0,0.0,-0.001206672983244,60.0,3.175128936767578,-0.0,-3.128929115803203e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8859558105469,0.0,0.0,2.010649950534571e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941955566406,0.0,0.0,2.117360600095708e-05,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185791015625,0.0,0.0,1.5639230696251616e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88262939453125,0.0,0.0,2.1173233108129352e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05877685546875,0.0,0.0,0.0001004050136543,287.6349182128906,294.1499938964844,292.1283569335937,290.16552734375,293.3515319824219,293.6836242675781,284.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142257872037,2.67942473763938e-10,0.0002142255107173,-0.0004901998327113,0.0,0.0,0.0,-0.001206672983244,60.0,3.175128936767578,-0.0,-3.128929115803203e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88751220703125,0.0,0.0,1.4636761079600548e-05,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.895751953125,0.0,0.0,1.5413572327815928e-05,299.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201965332031,0.0,0.0,1.138476000051014e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841247558594,0.0,0.0,1.54133012983948e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,7.309101056307554e-05,287.6362609863281,294.1499938964844,292.02215576171875,290.1517944335937,293.3470764160156,293.6838684082031,284.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559485099278,1.9505221049431759e-10,0.000155948306201,-0.0003568472457118,0.0,0.0,0.0,-0.0008784133824519,60.0,2.589301347732544,-0.0,-1.6581077622035423e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88751220703125,0.0,0.0,1.4636761079600548e-05,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.895751953125,0.0,0.0,1.5413572327815928e-05,299.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201965332031,0.0,0.0,1.138476000051014e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841247558594,0.0,0.0,1.54133012983948e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,7.309101056307554e-05,287.6362609863281,294.1499938964844,292.02215576171875,290.1517944335937,293.3470764160156,293.6838684082031,284.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559485099278,1.9505221049431759e-10,0.000155948306201,-0.0003568472457118,0.0,0.0,0.0,-0.0008784133824519,60.0,2.589301347732544,-0.0,-1.6581077622035423e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880615234375,0.0,0.0,1.2007638360955752e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962707519531,0.0,0.0,1.2644915841519833e-05,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207763671875,0.0,0.0,9.339777534478344e-06,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846435546875,0.0,0.0,1.26446939248126e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,5.996207255520858e-05,287.6368408203125,294.1499938964844,291.9711608886719,290.14453125,293.3456115722656,293.6841735839844,284.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001279364660149,1.6001616698346766e-10,0.0001279363059438,-0.00029274894041,0.0,0.0,0.0,-0.0007206295267678,60.0,2.3130087852478027,-0.0,-1.115932790618501e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.0,9.57246720645344e-06,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89666748046875,0.0,0.0,1.0080503670906182e-05,299.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211730957031,0.0,0.0,7.445653409376973e-06,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8850402832031,0.0,0.0,1.0080326319439337e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610046386719,0.0,0.0,4.7801655455259606e-05,287.6372985839844,294.1499938964844,291.9217529296875,290.1370849609375,293.3445739746094,293.6844482421875,284.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001019909614115,1.2756479206288418e-10,0.0001019908304442,-0.0002333793090656,0.0,0.0,0.0,-0.0005744857480749,60.0,2.048537254333496,-0.0,-7.09203085147436e-10,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88885498046875,0.0,0.0,5.560547833738383e-06,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970947265625,0.0,0.0,5.855660674569663e-06,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,4.325103418523213e-06,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,5.855557901668362e-06,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614013671875,0.0,0.0,2.77674898825353e-05,287.6378173828125,294.1499938964844,291.82794189453125,290.1217041015625,293.343505859375,293.6848449707031,284.4176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.924567813053727e-05,7.410127372819986e-11,5.924560173298232e-05,-0.0001355679269181,0.0,0.0,0.0,-0.0003337138332426,60.0,1.5736140012741089,-0.0,-2.393084064244988e-10,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88885498046875,0.0,0.0,5.560547833738383e-06,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970947265625,0.0,0.0,5.855660674569663e-06,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,4.325103418523213e-06,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,5.855557901668362e-06,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614013671875,0.0,0.0,2.77674898825353e-05,287.6378173828125,294.1499938964844,291.82794189453125,290.1217041015625,293.343505859375,293.6848449707031,284.4176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.924567813053727e-05,7.410127372819986e-11,5.924560173298232e-05,-0.0001355679269181,0.0,0.0,0.0,-0.0003337138332426,60.0,1.5736140012741089,-0.0,-2.393084064244988e-10,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.0,2.838219870682224e-06,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,2.9888517474319087e-06,299.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,2.207623310823692e-06,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,2.9887992241128813e-06,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615539550781,0.0,0.0,1.4173108866089024e-05,287.6380310058594,294.1499938964844,291.7415771484375,290.1058654785156,293.34307861328125,293.6850280761719,284.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0241290005506016e-05,3.78239037313044e-11,3.0241251806728545e-05,-6.919843144714832e-05,0.0,0.0,0.0,-0.0001703403104329,60.0,1.2002780437469482,-0.0,-6.234690541617738e-11,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.0,2.838219870682224e-06,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,2.9888517474319087e-06,299.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,2.207623310823692e-06,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,2.9887992241128813e-06,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615539550781,0.0,0.0,1.4173108866089024e-05,287.6380310058594,294.1499938964844,291.7415771484375,290.1058654785156,293.34307861328125,293.6850280761719,284.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0241290005506016e-05,3.78239037313044e-11,3.0241251806728545e-05,-6.919843144714832e-05,0.0,0.0,0.0,-0.0001703403104329,60.0,1.2002780437469482,-0.0,-6.234690541617738e-11,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,1.2336191730355497e-06,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,1.299090627071564e-06,299.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,9.595332812750712e-07,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,1.299067776017182e-06,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,6.160276370792417e-06,287.6380615234375,294.1499938964844,291.6634826660156,290.0898132324219,293.3429870605469,293.68505859375,284.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.314390556217404e-05,1.6439688152458665e-11,1.3143889191269407e-05,-3.0076238545007072e-05,0.0,0.0,0.0,-7.403582276310772e-05,60.0,0.9387205243110656,-0.0,-1.1778365609227404e-11,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,1.2336191730355497e-06,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,1.299090627071564e-06,299.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,9.595332812750712e-07,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,1.299067776017182e-06,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,6.160276370792417e-06,287.6380615234375,294.1499938964844,291.6634826660156,290.0898132324219,293.3429870605469,293.68505859375,284.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.314390556217404e-05,1.6439688152458665e-11,1.3143889191269407e-05,-3.0076238545007072e-05,0.0,0.0,0.0,-7.403582276310772e-05,60.0,0.9387205243110656,-0.0,-1.1778365609227404e-11,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,4.166589633314288e-07,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,4.387721617149509e-07,299.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,3.240855335207016e-07,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,4.387644594316953e-07,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,2.080653757730033e-06,287.6380615234375,294.1499938964844,291.5944519042969,290.0738220214844,293.3429870605469,293.68505859375,284.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.439448275661562e-06,5.552571423483865e-12,4.439442818693351e-06,-1.015843099594349e-05,0.0,0.0,0.0,-2.50061129918322e-05,60.0,0.7634900808334351,-0.0,-1.3436442713662957e-12,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,4.166589633314288e-07,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,4.387721617149509e-07,299.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,3.240855335207016e-07,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,4.387644594316953e-07,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,2.080653757730033e-06,287.6380615234375,294.1499938964844,291.5944519042969,290.0738220214844,293.3429870605469,293.68505859375,284.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.439448275661562e-06,5.552571423483865e-12,4.439442818693351e-06,-1.015843099594349e-05,0.0,0.0,0.0,-2.50061129918322e-05,60.0,0.7634900808334351,-0.0,-1.3436442713662957e-12,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
