time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140100,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.1700127206258926e-07,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.285181039951567e-07,299.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.687878494749384e-07,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.285140823232723e-07,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.0836308774742065e-06,287.6380615234375,294.1499938964844,291.5635986328125,290.0659484863281,293.3429870605469,293.68505859375,284.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.312289780093124e-06,2.8920388219638715e-12,2.312286824235344e-06,-5.290915851219324e-06,0.0,0.0,0.0,-1.3024444342590868e-05,60.0,0.702216386795044,-0.0,-3.6445792130773697e-13,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,9.176882542760725e-08,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,9.663924060987485e-08,299.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,7.137959556757778e-08,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,9.663754241273637e-08,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,4.582624342219788e-07,287.6380615234375,294.1499938964844,291.53533935546875,290.0581359863281,293.3429870605469,293.68505859375,284.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-9.776498473001991e-07,1.2228267443764596e-12,9.77648710431822e-07,-2.2371661998477066e-06,0.0,0.0,0.0,-5.506852176040411e-06,60.0,0.6525855660438538,-0.0,-6.517982225999477e-14,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,5.339062525422378e-09,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,5.622420307105358e-09,299.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,4.152827415282445e-09,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,5.622321719300771e-09,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,2.66614677002508e-08,287.6380615234375,294.1499938964844,291.4869079589844,290.0429992675781,293.3429870605469,293.68505859375,284.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.6866785058673486e-08,7.113819082416042e-14,5.686671400439992e-08,-1.301388579122431e-07,0.0,0.0,0.0,-3.203313099220395e-07,60.0,0.5780935287475586,-0.0,-2.2062402479336744e-16,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,5.339062525422378e-09,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,5.622420307105358e-09,299.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,4.152827415282445e-09,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,5.622321719300771e-09,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,2.66614677002508e-08,287.6380615234375,294.1499938964844,291.4869079589844,290.0429992675781,293.3429870605469,293.68505859375,284.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.6866785058673486e-08,7.113819082416042e-14,5.686671400439992e-08,-1.301388579122431e-07,0.0,0.0,0.0,-3.203313099220395e-07,60.0,0.5780935287475586,-0.0,-2.2062402479336744e-16,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,-8.689057251487498e-10,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,-9.15020836878e-10,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,-6.75851929976545e-10,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,-9.150047941552939e-10,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,-4.339020698296281e-09,287.6380615234375,294.1499938964844,291.45001220703125,290.028564453125,293.3429870605469,293.68505859375,284.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,9.243718679385893e-09,-1.1558023757366788e-14,-9.243707133066437e-09,2.116052399969704e-08,0.0,0.0,0.0,5.20667526870966e-08,60.0,0.5255175828933716,-0.0,-5.843433803284877e-18,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,-8.689057251487498e-10,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,-9.15020836878e-10,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,-6.75851929976545e-10,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,-9.150047941552939e-10,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,-4.339020698296281e-09,287.6380615234375,294.1499938964844,291.45001220703125,290.028564453125,293.3429870605469,293.68505859375,284.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,9.243718679385893e-09,-1.1558023757366788e-14,-9.243707133066437e-09,2.116052399969704e-08,0.0,0.0,0.0,5.20667526870966e-08,60.0,0.5255175828933716,-0.0,-5.843433803284877e-18,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,1.6349550879812824e-10,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,1.7217265113611546e-10,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.271700245109031e-10,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,1.7216962577837336e-10,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,8.16441192430517e-10,287.6380615234375,294.1499938964844,291.4195251464844,290.013671875,293.3429870605469,293.68505859375,284.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.768081570041602e-09,2.21243227053634e-15,1.7680793495955527e-09,-4.030462186221939e-09,0.0,0.0,0.0,-9.968061931431292e-09,60.0,0.4831975698471069,-0.0,-2.0688761642110384e-19,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,1.6349550879812824e-10,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,1.7217265113611546e-10,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.271700245109031e-10,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,1.7216962577837336e-10,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,8.16441192430517e-10,287.6380615234375,294.1499938964844,291.4195251464844,290.013671875,293.3429870605469,293.68505859375,284.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.768081570041602e-09,2.21243227053634e-15,1.7680793495955527e-09,-4.030462186221939e-09,0.0,0.0,0.0,-9.968061931431292e-09,60.0,0.4831975698471069,-0.0,-2.0688761642110384e-19,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,-2.584201429234323e-11,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,-2.7213517897473048e-11,299.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,-2.01004265315552e-11,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,-2.7213039113793688e-11,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,-1.2904625978915618e-10,287.6380615234375,294.1499938964844,291.3898620605469,289.9969787597656,293.3429870605469,293.68505859375,284.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,2.7757030007791167e-10,-3.4007205514979724e-16,-2.7756993925542867e-10,6.344674785552228e-10,0.0,0.0,0.0,1.57160684466362e-09,60.0,0.4464323222637176,-0.0,-5.168630787395491e-21,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,-2.584201429234323e-11,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,-2.7213517897473048e-11,299.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,-2.01004265315552e-11,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,-2.7213039113793688e-11,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,-1.2904625978915618e-10,287.6380615234375,294.1499938964844,291.3898620605469,289.9969787597656,293.3429870605469,293.68505859375,284.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,2.7757030007791167e-10,-3.4007205514979724e-16,-2.7756993925542867e-10,6.344674785552228e-10,0.0,0.0,0.0,1.57160684466362e-09,60.0,0.4464323222637176,-0.0,-5.168630787395491e-21,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,-6.908261289406692e-12,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,-7.274900733905687e-12,299.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,-5.373380993628496e-12,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,-7.274772798049334e-12,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,-3.449751595496764e-11,287.6380615234375,294.1499938964844,291.3753356933594,289.988037109375,293.3429870605469,293.68505859375,284.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,7.19595980025467e-11,-8.357223442560463e-17,-7.195951473581985e-11,1.6573527272800703e-10,0.0,0.0,0.0,4.0745362639427185e-10,60.0,0.4298041760921478,-0.0,-3.693688843879372e-22,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,-2.302753690855419e-12,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,-2.424966911301896e-12,299.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,-1.7911270340162377e-12,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,-2.4249244105767346e-12,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,-1.1499171406748054e-11,287.6380615234375,294.1499938964844,291.3609924316406,289.97869873046875,293.3429870605469,293.68505859375,284.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,1.985130462789364e-11,-1.924613704372441e-17,-1.9851285545935404e-11,4.8729083268472806e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,0.4140723049640655,-0.0,-4.104098715421524e-23,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.3329772949219,289.95904541015625,293.3429870605469,293.68505859375,284.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-3.547336252865408e-12,1.0257179389181065e-17,3.547325844524552e-12,-5.437034069494251e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3844141066074371,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.3329772949219,289.95904541015625,293.3429870605469,293.68505859375,284.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-3.547336252865408e-12,1.0257179389181065e-17,3.547325844524552e-12,-5.437034069494251e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3844141066074371,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.3057861328125,289.93817138671875,293.3429870605469,293.68505859375,284.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597447131146421e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.3575173616409302,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.3057861328125,289.93817138671875,293.3429870605469,293.68505859375,284.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597447131146421e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.3575173616409302,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.27947998046875,289.916259765625,293.3429870605469,293.68505859375,284.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597447131146421e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.333339124917984,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.27947998046875,289.916259765625,293.3429870605469,293.68505859375,284.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597447131146421e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.333339124917984,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,291.2540588378906,289.8935241699219,293.3429870605469,293.68505859375,284.4703369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.819333312474969e-12,5.556127506765609e-18,-1.819338733485832e-12,1.555450646756329e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3114162087440491,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,291.2540588378906,289.8935241699219,293.3429870605469,293.68505859375,284.4703369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.819333312474969e-12,5.556127506765609e-18,-1.819338733485832e-12,1.555450646756329e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3114162087440491,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.2416687011719,289.88189697265625,293.3429870605469,293.68505859375,284.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597447131146421e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.301454097032547,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.2295227050781,289.8701171875,293.3429870605469,293.68505859375,284.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597447131146421e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.291902482509613,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.2059020996094,289.8462219238281,293.3429870605469,293.68505859375,284.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597447131146421e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.2735804319381714,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.2059020996094,289.8462219238281,293.3429870605469,293.68505859375,284.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597447131146421e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.2735804319381714,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.1831970214844,289.822021484375,293.3429870605469,293.68505859375,284.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597447131146421e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.2567995488643646,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.1831970214844,289.822021484375,293.3429870605469,293.68505859375,284.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597447131146421e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.2567995488643646,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,291.16143798828125,289.7977294921875,293.3429870605469,293.68505859375,284.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.819333312474969e-12,5.556127506765609e-18,-1.819338733485832e-12,1.555450646756329e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2413990497589111,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,291.16143798828125,289.7977294921875,293.3429870605469,293.68505859375,284.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.819333312474969e-12,5.556127506765609e-18,-1.819338733485832e-12,1.555450646756329e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2413990497589111,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.1406555175781,289.7734680175781,293.3429870605469,293.68505859375,284.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597446303965808e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.2272828817367553,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.1406555175781,289.7734680175781,293.3429870605469,293.68505859375,284.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597446303965808e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.2272828817367553,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.1306457519531,289.76141357421875,293.3429870605469,293.68505859375,284.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597447131146421e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.2207789570093155,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.120849609375,289.7494506835937,293.3429870605469,293.68505859375,284.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597446303965808e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.2144898623228073,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,291.10205078125,289.725830078125,293.3429870605469,293.68505859375,284.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,1.819333312474969e-12,5.556126679584997e-18,-1.819338733485832e-12,1.555450646756329e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2021843791007995,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,291.10205078125,289.725830078125,293.3429870605469,293.68505859375,284.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,1.819333312474969e-12,5.556126679584997e-18,-1.819338733485832e-12,1.555450646756329e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2021843791007995,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.0842590332031,289.7027893066406,293.3429870605469,293.68505859375,284.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597446303965808e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.1896868795156479,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.0842590332031,289.7027893066406,293.3429870605469,293.68505859375,284.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597446303965808e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.1896868795156479,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.0675048828125,289.6805419921875,293.3429870605469,293.68505859375,284.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597445476785196e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.178762599825859,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.0675048828125,289.6805419921875,293.3429870605469,293.68505859375,284.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597445476785196e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.178762599825859,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,291.0517578125,289.6592102050781,293.3429870605469,293.68505859375,284.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.21585893761964e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.1681362092494964,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,291.0517578125,289.6592102050781,293.3429870605469,293.68505859375,284.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.21585893761964e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.1681362092494964,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
