time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142500,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,-2.5586152120615773e-13,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,-2.6944077394577826e-13,299.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,-1.9901411790236578e-13,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,-2.6943603056127373e-13,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,-1.2776857480009673e-12,287.6380615234375,294.1499938964844,291.0443115234375,289.6489562988281,293.3429870605469,293.68505859375,284.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6029933377090817e-12,9.638767582707844e-18,3.602983796729964e-12,-3.755557496931683e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1631259471178054,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.037109375,289.6390075683594,293.3429870605469,293.68505859375,284.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597447131146421e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.1582148969173431,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.0235290527344,289.6200866699219,293.3429870605469,293.68505859375,284.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597447131146421e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.1486598551273346,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,291.0235290527344,289.6200866699219,293.3429870605469,293.68505859375,284.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597447131146421e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.1486598551273346,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,291.01104736328125,289.6026611328125,293.3429870605469,293.68505859375,284.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215860591980865e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.1397061347961425,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,291.01104736328125,289.6026611328125,293.3429870605469,293.68505859375,284.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215860591980865e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.1397061347961425,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.9996643066406,289.5868530273437,293.3429870605469,293.68505859375,284.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597447131146421e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.1312918961048126,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.9996643066406,289.5868530273437,293.3429870605469,293.68505859375,284.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597447131146421e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.1312918961048126,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.9894104003906,289.5729064941406,293.3429870605469,293.68505859375,284.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215860591980865e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.1233700886368751,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.9894104003906,289.5729064941406,293.3429870605469,293.68505859375,284.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215860591980865e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.1233700886368751,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,-2.5586152120615773e-13,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,-2.6944077394577826e-13,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,-1.9901411790236578e-13,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,-2.6943603056127373e-13,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,-1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.9847106933594,289.566650390625,293.3429870605469,293.68505859375,284.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6029933377090817e-12,9.638767582707844e-18,3.602983796729964e-12,-3.755557496931683e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1196656972169876,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.9803161621094,289.5609130859375,293.3429870605469,293.68505859375,284.4971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597448785507646e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.1160321161150932,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.9723815917969,289.5511169433594,293.3429870605469,293.68505859375,284.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215862246342089e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.1089704558253288,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.9723815917969,289.5511169433594,293.3429870605469,293.68505859375,284.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215862246342089e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.1089704558253288,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.9656066894531,289.5436706542969,293.3429870605469,293.68505859375,284.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215862246342089e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.1023864969611167,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.9656066894531,289.5436706542969,293.3429870605469,293.68505859375,284.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215862246342089e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.1023864969611167,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.96002197265625,289.5387268066406,293.3429870605469,293.68505859375,284.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.59744961268826e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0961889326572418,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.96002197265625,289.5387268066406,293.3429870605469,293.68505859375,284.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.59744961268826e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0961889326572418,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.9556579589844,289.5364990234375,293.3429870605469,293.68505859375,284.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215863073522703e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.0903576090931892,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.9556579589844,289.5364990234375,293.3429870605469,293.68505859375,284.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215863073522703e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.0903576090931892,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.9539489746094,289.5364685058594,293.3429870605469,293.68505859375,284.50128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.547336252865408e-12,1.0257185179445353e-17,3.547325844524552e-12,-5.437034069494251e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0876385048031807,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.9525146484375,289.53717041015625,293.3429870605469,293.68505859375,284.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.547336252865408e-12,1.0257185179445353e-17,3.547325844524552e-12,-5.437034069494251e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0849645063281059,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.9506225585937,289.5408630371094,293.3429870605469,293.68505859375,284.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.547336252865408e-12,1.025718435226474e-17,3.547325844524552e-12,-5.437034069494251e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0797699689865112,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.9506225585937,289.5408630371094,293.3429870605469,293.68505859375,284.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.547336252865408e-12,1.025718435226474e-17,3.547325844524552e-12,-5.437034069494251e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0797699689865112,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.5477905273437,293.3429870605469,293.68505859375,284.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597451267049484e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0749242156744003,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.5477905273437,293.3429870605469,293.68505859375,284.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597451267049484e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0749242156744003,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.55670166015625,293.3429870605469,293.68505859375,284.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597451267049484e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0703906640410423,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.55670166015625,293.3429870605469,293.68505859375,284.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597451267049484e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0703906640410423,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.566162109375,293.3429870605469,293.68505859375,284.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597451267049484e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0662466436624527,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.566162109375,293.3429870605469,293.68505859375,284.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597451267049484e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0662466436624527,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.5710754394531,293.3429870605469,293.68505859375,284.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597451267049484e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.064337283372879,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,-2.5586152120615773e-13,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,-2.6944077394577826e-13,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,-1.9901411790236578e-13,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,-2.6943603056127373e-13,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,-1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.5761108398437,293.3429870605469,293.68505859375,284.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-9.47487205880948e-13,6.979038633395652e-18,9.474802669870441e-13,5.814232558951082e-13,0.0,0.0,0.0,0.0,60.0,0.062485747039318,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.5865478515625,293.3429870605469,293.68505859375,284.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452094230096e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0588898435235023,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.5865478515625,293.3429870605469,293.68505859375,284.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452094230096e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0588898435235023,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.597412109375,293.3429870605469,293.68505859375,284.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452094230096e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0555108599364757,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.597412109375,293.3429870605469,293.68505859375,284.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452094230096e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0555108599364757,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.6086730957031,293.3429870605469,293.68505859375,284.5064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452094230096e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0523503646254539,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.6086730957031,293.3429870605469,293.68505859375,284.5064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452094230096e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0523503646254539,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.6202392578125,293.3429870605469,293.68505859375,284.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.819333312474969e-12,5.556132056258978e-18,-1.819338733485832e-12,1.555450646756329e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0493872463703155,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.6202392578125,293.3429870605469,293.68505859375,284.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.819333312474969e-12,5.556132056258978e-18,-1.819338733485832e-12,1.555450646756329e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0493872463703155,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,5.117230424123158e-13,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,5.388815478915565e-13,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,3.980282358047316e-13,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,5.388720611225477e-13,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,2.555371496001935e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.6261291503906,293.3429870605469,293.68505859375,284.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.874990397318644e-12,6.174543862732197e-18,-1.874996685691244e-12,-1.2602593935876621e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0480210222303867,-0.0,-2.0267154052839512e-24,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
