time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144960,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.6321105957031,293.3429870605469,293.68505859375,284.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597450439868871e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0466854721307754,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,5.117230424123158e-13,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,5.388815478915565e-13,299.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,3.980282358047316e-13,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,5.388720611225477e-13,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,2.555371496001935e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.6441955566406,293.3429870605469,293.68505859375,284.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,1.874990397318644e-12,6.174543862732197e-18,-1.874996685691244e-12,-1.2602593935876621e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0440575033426284,-0.0,-2.0267154052839512e-24,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,5.117230424123158e-13,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,5.388815478915565e-13,299.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,3.980282358047316e-13,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,5.388720611225477e-13,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,2.555371496001935e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.6441955566406,293.3429870605469,293.68505859375,284.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,1.874990397318644e-12,6.174543862732197e-18,-1.874996685691244e-12,-1.2602593935876621e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0440575033426284,-0.0,-2.0267154052839512e-24,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.6565246582031,293.3429870605469,293.68505859375,284.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215863900703315e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.0416286587715148,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.6565246582031,293.3429870605469,293.68505859375,284.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215863900703315e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.0416286587715148,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.66900634765625,293.3429870605469,293.68505859375,284.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597451267049484e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0393328815698623,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.66900634765625,293.3429870605469,293.68505859375,284.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597451267049484e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0393328815698623,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,5.117230424123158e-13,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,5.388815478915565e-13,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,3.980282358047316e-13,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,5.388720611225477e-13,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,2.555371496001935e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.6815795898437,293.3429870605469,293.68505859375,284.5086975097656,0.0,0.0,0.0,0.0,1.0,1.0,1.874990397318644e-12,6.17454468991281e-18,-1.874996685691244e-12,-1.2602593935876621e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0371840186417102,-0.0,-2.0267154052839512e-24,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,5.117230424123158e-13,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,5.388815478915565e-13,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,3.980282358047316e-13,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,5.388720611225477e-13,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,2.555371496001935e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.6815795898437,293.3429870605469,293.68505859375,284.5086975097656,0.0,0.0,0.0,0.0,1.0,1.0,1.874990397318644e-12,6.17454468991281e-18,-1.874996685691244e-12,-1.2602593935876621e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0371840186417102,-0.0,-2.0267154052839512e-24,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,-2.5586152120615773e-13,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,-2.6944077394577826e-13,299.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,-1.9901411790236578e-13,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,-2.6943603056127373e-13,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,-1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.6878967285156,293.3429870605469,293.68505859375,284.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.6029933377090817e-12,9.638768409888458e-18,3.602983796729964e-12,-3.755557496931683e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0362017005681991,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.6942443847656,293.3429870605469,293.68505859375,284.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597447958327033e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0352365486323833,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.7069091796875,293.3429870605469,293.68505859375,284.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597448785507646e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0333792194724082,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.7069091796875,293.3429870605469,293.68505859375,284.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597448785507646e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0333792194724082,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.7195739746094,293.3429870605469,293.68505859375,284.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597448785507646e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0315649658441543,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.7195739746094,293.3429870605469,293.68505859375,284.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597448785507646e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0315649658441543,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.732177734375,293.3429870605469,293.68505859375,284.5097351074219,0.0,0.0,0.0,0.0,1.0,1.0,1.819333312474969e-12,5.556129574717141e-18,-1.819338733485832e-12,1.555450646756329e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0300387721508741,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.732177734375,293.3429870605469,293.68505859375,284.5097351074219,0.0,0.0,0.0,0.0,1.0,1.0,1.819333312474969e-12,5.556129574717141e-18,-1.819338733485832e-12,1.555450646756329e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0300387721508741,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.7446594238281,293.3429870605469,293.68505859375,284.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.59744961268826e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0285917744040489,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.7446594238281,293.3429870605469,293.68505859375,284.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.59744961268826e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0285917744040489,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.7508544921875,293.3429870605469,293.68505859375,284.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.59744961268826e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0278399921953678,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.75701904296875,293.3429870605469,293.68505859375,284.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215862246342089e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.0270973499864339,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.7691650390625,293.3429870605469,293.68505859375,284.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.59744961268826e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0256158169358968,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.7691650390625,293.3429870605469,293.68505859375,284.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.59744961268826e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0256158169358968,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.78106689453125,293.3429870605469,293.68505859375,284.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,1.819333312474969e-12,5.556130401897753e-18,-1.819338733485832e-12,1.555450646756329e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0241937767714262,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.78106689453125,293.3429870605469,293.68505859375,284.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,1.819333312474969e-12,5.556130401897753e-18,-1.819338733485832e-12,1.555450646756329e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0241937767714262,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.792724609375,293.3429870605469,293.68505859375,284.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597450439868871e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0228686034679412,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.792724609375,293.3429870605469,293.68505859375,284.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597450439868871e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0228686034679412,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.8040466308594,293.3429870605469,293.68505859375,284.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.59744961268826e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0215773470699787,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.8040466308594,293.3429870605469,293.68505859375,284.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.59744961268826e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0215773470699787,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.8095703125,293.3429870605469,293.68505859375,284.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.59744961268826e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0209778007119894,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.8149719238281,293.3429870605469,293.68505859375,284.5111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215863073522703e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.0203915070742368,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.8255310058594,293.3429870605469,293.68505859375,284.5113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.59744961268826e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0192285291850566,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.8255310058594,293.3429870605469,293.68505859375,284.5113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.59744961268826e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0192285291850566,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.8356018066406,293.3429870605469,293.68505859375,284.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.59744961268826e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0181568022817373,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.8356018066406,293.3429870605469,293.68505859375,284.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.59744961268826e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0181568022817373,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.84521484375,293.3429870605469,293.68505859375,284.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,1.819333312474969e-12,5.556130401897753e-18,-1.819338733485832e-12,1.555450646756329e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0171084739267826,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.84521484375,293.3429870605469,293.68505859375,284.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,1.819333312474969e-12,5.556130401897753e-18,-1.819338733485832e-12,1.555450646756329e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0171084739267826,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.854248046875,293.3429870605469,293.68505859375,284.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597450439868871e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0161478277295827,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.854248046875,293.3429870605469,293.68505859375,284.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597450439868871e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0161478277295827,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.85858154296875,293.3429870605469,293.68505859375,284.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597450439868871e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0156901665031909,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.8627319335937,293.3429870605469,293.68505859375,284.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.59744961268826e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0152431689202785,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
