time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147420,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.8705749511719,293.3429870605469,293.68505859375,284.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597450439868871e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0143481334671378,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.8705749511719,293.3429870605469,293.68505859375,284.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597450439868871e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0143481334671378,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,5.117230424123158e-13,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,5.388815478915565e-13,299.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,3.980282358047316e-13,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,5.388720611225477e-13,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,2.555371496001935e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.87774658203125,293.3429870605469,293.68505859375,284.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,1.874990397318644e-12,6.174543862732197e-18,-1.874996685691244e-12,-1.2602593935876621e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0135080534964799,-0.0,-2.0267154052839512e-24,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,5.117230424123158e-13,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,5.388815478915565e-13,299.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,3.980282358047316e-13,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,5.388720611225477e-13,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,2.555371496001935e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.87774658203125,293.3429870605469,293.68505859375,284.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,1.874990397318644e-12,6.174543862732197e-18,-1.874996685691244e-12,-1.2602593935876621e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0135080534964799,-0.0,-2.0267154052839512e-24,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.8829650878906,293.3429870605469,293.68505859375,284.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.59744961268826e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0127267017960548,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.8829650878906,293.3429870605469,293.68505859375,284.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.59744961268826e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0127267017960548,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.88507080078125,293.3429870605469,293.68505859375,284.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215863073522703e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.0119440089911222,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.88507080078125,293.3429870605469,293.68505859375,284.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215863073522703e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.0119440089911222,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.8850402832031,293.3429870605469,293.68505859375,284.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.547336252865408e-12,1.0257182697903516e-17,3.547325844524552e-12,-5.437034069494251e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0116023682057857,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.8843078613281,293.3429870605469,293.68505859375,284.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.547336252865408e-12,1.0257182697903516e-17,3.547325844524552e-12,-5.437034069494251e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0112441629171371,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.8808288574219,293.3429870605469,293.68505859375,284.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597450439868871e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0105516696348786,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.8808288574219,293.3429870605469,293.68505859375,284.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597450439868871e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0105516696348786,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.8778076171875,293.3429870605469,293.68505859375,284.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597450439868871e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0101962042972445,-0.0,-1.814993239000233e-34,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.8749084472656,293.3429870605469,293.68505859375,284.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597450439868871e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0099169369786977,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.8667297363281,293.3429870605469,293.68505859375,284.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597450439868871e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.009318733587861,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.8667297363281,293.3429870605469,293.68505859375,284.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597450439868871e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.009318733587861,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.85650634765625,293.3429870605469,293.68505859375,284.51287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597450439868871e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0087597835808992,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.85650634765625,293.3429870605469,293.68505859375,284.51287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597450439868871e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0087597835808992,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,-2.5586152120615773e-13,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,-2.6944077394577826e-13,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,-1.9901411790236578e-13,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,-2.6943603056127373e-13,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,-1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.8507080078125,293.3429870605469,293.68505859375,284.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.6029933377090817e-12,9.638770891430297e-18,3.602983796729964e-12,-3.755557496931683e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0085091404616832,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.844482421875,293.3429870605469,293.68505859375,284.5129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597451267049484e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0082531403750181,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.830810546875,293.3429870605469,293.68505859375,284.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597451267049484e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0077565740793943,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.830810546875,293.3429870605469,293.68505859375,284.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597451267049484e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0077565740793943,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.81573486328125,293.3429870605469,293.68505859375,284.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597451267049484e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0072952168993651,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.81573486328125,293.3429870605469,293.68505859375,284.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597451267049484e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0072952168993651,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.7994689941406,293.3429870605469,293.68505859375,284.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,1.819333312474969e-12,5.556131642668673e-18,-1.819338733485832e-12,1.555450646756329e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0068644266575574,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.7994689941406,293.3429870605469,293.68505859375,284.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,1.819333312474969e-12,5.556131642668673e-18,-1.819338733485832e-12,1.555450646756329e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0068644266575574,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.7822265625,293.3429870605469,293.68505859375,284.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597451267049484e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0064868689514696,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.7822265625,293.3429870605469,293.68505859375,284.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597451267049484e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0064868689514696,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.7732849121094,293.3429870605469,293.68505859375,284.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597451267049484e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0063057928346097,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,-2.5586152120615773e-13,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,-2.6944077394577826e-13,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,-1.9901411790236578e-13,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,-2.6943603056127373e-13,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,-1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.7641906738281,293.3429870605469,293.68505859375,284.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.6029933377090817e-12,9.638770891430297e-18,3.602983796729964e-12,-3.755557496931683e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0061293407343328,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.74560546875,293.3429870605469,293.68505859375,284.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215863900703315e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.0057643428444862,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.74560546875,293.3429870605469,293.68505859375,284.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215863900703315e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.0057643428444862,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.7335205078125,293.3429870605469,293.68505859375,284.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.547336252865408e-12,1.0257186006625965e-17,3.547325844524552e-12,-5.437034069494251e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0055776149965822,-0.0,-3.4070868629540817e-35,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.7266845703125,293.3429870605469,293.68505859375,284.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.547336252865408e-12,1.0257186006625965e-17,3.547325844524552e-12,-5.437034069494251e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0054726051166653,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.7076110839844,293.3429870605469,293.68505859375,284.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215865555064539e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.005152846686542,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.7076110839844,293.3429870605469,293.68505859375,284.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215865555064539e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.005152846686542,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.6886291503906,293.3429870605469,293.68505859375,284.5134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452921410709e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0048763053491711,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.6886291503906,293.3429870605469,293.68505859375,284.5134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452921410709e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0048763053491711,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.6792297363281,293.3429870605469,293.68505859375,284.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452921410709e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.004756755195558,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.6699523925781,293.3429870605469,293.68505859375,284.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452094230096e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0046397331170737,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.6517639160156,293.3429870605469,293.68505859375,284.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452094230096e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0043698381632566,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
