time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149880,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.6517639160156,293.3429870605469,293.68505859375,284.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452094230096e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0043698381632566,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.63433837890625,293.3429870605469,293.68505859375,284.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452094230096e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0041085854172706,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.63433837890625,293.3429870605469,293.68505859375,284.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452094230096e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0041085854172706,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.6178283691406,293.3429870605469,293.68505859375,284.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452094230096e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0038625025190413,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.6178283691406,293.3429870605469,293.68505859375,284.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452094230096e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0038625025190413,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.6025085449219,293.3429870605469,293.68505859375,284.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215864727883928e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.0036313203163444,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.6025085449219,293.3429870605469,293.68505859375,284.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215864727883928e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.0036313203163444,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.5953369140625,293.3429870605469,293.68505859375,284.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.547336252865408e-12,1.025718435226474e-17,3.547325844524552e-12,-5.437034069494251e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035451410803943,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.58856201171875,293.3429870605469,293.68505859375,284.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.547336252865408e-12,1.0257185179445353e-17,3.547325844524552e-12,-5.437034069494251e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034349982161074,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.5762023925781,293.3429870605469,293.68505859375,284.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452094230096e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0032219395507127,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.5762023925781,293.3429870605469,293.68505859375,284.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452094230096e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0032219395507127,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.56842041015625,293.3429870605469,293.68505859375,284.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452094230096e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0030826870352029,-0.0,-1.1105185131495859e-35,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.5656433105469,293.3429870605469,293.68505859375,284.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452094230096e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0030285390093922,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.5571594238281,293.3429870605469,293.68505859375,284.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215865555064539e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.0028443457558751,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,2.5586152120615773e-13,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,2.6944077394577826e-13,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,1.9901411790236578e-13,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,2.6943603056127373e-13,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,1.2776857480009673e-12,287.6380615234375,294.1499938964844,290.95001220703125,289.5571594238281,293.3429870605469,293.68505859375,284.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-8.361728193531648e-13,8.215865555064539e-18,8.361646336267625e-13,-2.781529997650245e-12,0.0,0.0,0.0,0.0,60.0,0.0028443457558751,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.5509033203125,293.3429870605469,293.68505859375,284.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452094230096e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0026774385478347,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.5509033203125,293.3429870605469,293.68505859375,284.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452094230096e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0026774385478347,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.5486755371094,293.3429870605469,293.68505859375,284.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452921410709e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0026057842187583,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.547119140625,293.3429870605469,293.68505859375,284.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452921410709e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0025342097505927,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.5459899902344,293.3429870605469,293.68505859375,284.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452921410709e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0023725456558167,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0,287.6380615234375,294.1499938964844,290.95001220703125,289.5459899902344,293.3429870605469,293.68505859375,284.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-8.918300126170564e-13,7.597452921410709e-18,8.91822423201849e-13,-1.100053425087677e-12,0.0,0.0,0.0,0.0,60.0,0.0023725456558167,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,1.1393513910107343e-09,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,1.199819688046943e-09,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,8.862098832551624e-10,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,1.199798704831778e-09,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615539550781,0.0,0.0,5.689534621211578e-09,287.6380615234375,294.1499938964844,290.95001220703125,289.5477905273437,293.3429870605469,293.68505859375,284.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2141804894838517e-08,1.5224277120549044e-14,1.2141789795805382e-08,-2.77805565218614e-08,0.0,0.0,0.0,-6.83940015733242e-08,60.0,0.0022111234720796,-0.0,-1.0047040772006868e-17,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,1.1393513910107343e-09,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,1.199819688046943e-09,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,8.862098832551624e-10,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,1.199798704831778e-09,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615539550781,0.0,0.0,5.689534621211578e-09,287.6380615234375,294.1499938964844,290.95001220703125,289.5477905273437,293.3429870605469,293.68505859375,284.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2141804894838517e-08,1.5224277120549044e-14,1.2141789795805382e-08,-2.77805565218614e-08,0.0,0.0,0.0,-6.83940015733242e-08,60.0,0.0022111234720796,-0.0,-1.0047040772006868e-17,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876647949219,0.0,0.0,5.458319307649617e-08,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,5.7480068704762743e-08,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,4.245588058893191e-08,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842163085937,0.0,0.0,5.7479059734077984e-08,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,2.725699630445888e-07,287.6360778808594,294.1499938964844,290.9432067871094,289.54803466796875,293.3438415527344,293.684814453125,284.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.816235670863534e-07,7.274550428183757e-13,5.816228281219082e-07,-1.3308512052390142e-06,0.0,0.0,0.0,-3.276101779192686e-06,60.0,-0.0022466524969786,-0.0,-2.3059013398263155e-14,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876647949219,0.0,0.0,5.458319307649617e-08,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,5.7480068704762743e-08,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,4.245588058893191e-08,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842163085937,0.0,0.0,5.7479059734077984e-08,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,2.725699630445888e-07,287.6360778808594,294.1499938964844,290.9432067871094,289.54803466796875,293.3438415527344,293.684814453125,284.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.816235670863534e-07,7.274550428183757e-13,5.816228281219082e-07,-1.3308512052390142e-06,0.0,0.0,0.0,-3.276101779192686e-06,60.0,-0.0022466524969786,-0.0,-2.3059013398263155e-14,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876647949219,0.0,0.0,1.719069615546687e-07,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,1.8103051502293965e-07,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,1.3371261786687685e-07,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,1.8102733179148345e-07,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,8.584450483795081e-07,287.6360778808594,294.1499938964844,290.92340087890625,289.5423889160156,293.34381103515625,293.684814453125,284.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8315415672987e-06,2.2908051323933254e-12,1.8315392935619457e-06,-4.191039352008374e-06,0.0,0.0,0.0,-1.0316565749235451e-05,60.0,0.0092870341613888,-0.0,-2.28722937941836e-13,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876647949219,0.0,0.0,1.719069615546687e-07,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,1.8103051502293965e-07,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,1.3371261786687685e-07,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,1.8102733179148345e-07,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,8.584450483795081e-07,287.6360778808594,294.1499938964844,290.92340087890625,289.5423889160156,293.34381103515625,293.684814453125,284.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8315415672987e-06,2.2908051323933254e-12,1.8315392935619457e-06,-4.191039352008374e-06,0.0,0.0,0.0,-1.0316565749235451e-05,60.0,0.0092870341613888,-0.0,-2.28722937941836e-13,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876647949219,0.0,0.0,3.513718240810704e-07,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959045410156,0.0,0.0,3.7002004660280363e-07,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,2.733038968472101e-07,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,3.700135380313441e-07,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,1.7546316257721628e-06,287.6360778808594,294.1499938964844,290.9089050292969,289.5374755859375,293.34381103515625,293.684814453125,284.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.7478102967725135e-06,4.686543687848488e-12,3.747805521925329e-06,-8.573200830142014e-06,0.0,0.0,0.0,-2.1109721274115145e-05,60.0,0.0197762306779623,-0.0,-9.55557139491192e-13,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876647949219,0.0,0.0,6.065463367121993e-07,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959045410156,0.0,0.0,6.387373332472635e-07,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,4.717836645795617e-07,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,6.387261350937479e-07,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,3.028886794709252e-06,287.6360778808594,294.1499938964844,290.8914794921875,289.5311889648437,293.34381103515625,293.684814453125,284.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.46719490760006e-06,8.087643402210354e-12,6.467186722147744e-06,-1.4795401511946691e-05,0.0,0.0,0.0,-3.642714000307024e-05,60.0,0.0341150239109993,-0.0,-2.847415228948713e-12,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877868652344,0.0,0.0,1.8583770042823744e-06,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8960266113281,0.0,0.0,1.9570059066609247e-06,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205322265625,0.0,0.0,1.4454820984610706e-06,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843688964844,0.0,0.0,1.9569715732359327e-06,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,9.28010467760032e-06,287.6362609863281,294.1499938964844,290.848388671875,289.5147705078125,293.34344482421875,293.6848449707031,284.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.979970329557545e-05,2.476454111222104e-11,1.9799677829723805e-05,-4.530676233116537e-05,0.0,0.0,0.0,-0.0001115261111408,60.0,0.1086807325482368,-0.0,-2.6729476271247776e-11,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877868652344,0.0,0.0,1.8583770042823744e-06,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8960266113281,0.0,0.0,1.9570059066609247e-06,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205322265625,0.0,0.0,1.4454820984610706e-06,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843688964844,0.0,0.0,1.9569715732359327e-06,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,9.28010467760032e-06,287.6362609863281,294.1499938964844,290.848388671875,289.5147705078125,293.34344482421875,293.6848449707031,284.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.979970329557545e-05,2.476454111222104e-11,1.9799677829723805e-05,-4.530676233116537e-05,0.0,0.0,0.0,-0.0001115261111408,60.0,0.1086807325482368,-0.0,-2.6729476271247776e-11,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.0,3.300902790215332e-06,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962097167969,0.0,0.0,3.47609034179186e-06,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207458496094,0.0,0.0,2.567506953710108e-06,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8845520019531,0.0,0.0,3.476029405646841e-06,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.060546875,0.0,0.0,1.648358920647297e-05,287.6365051269531,294.1499938964844,290.80645751953125,289.49810791015625,293.3428039550781,293.68487548828125,284.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.516893048072234e-05,4.3987657266653095e-11,3.516888682497665e-05,-8.047538722166792e-05,0.0,0.0,0.0,-0.0001980966044357,60.0,0.2019844800233841,-0.0,-8.433120174400344e-11,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,3.842258138320176e-06,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89630126953125,0.0,0.0,4.046176854899386e-06,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208679199219,0.0,0.0,2.9885839012422366e-06,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846435546875,0.0,0.0,4.046105914312648e-06,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606384277344,0.0,0.0,1.918693487823475e-05,287.6366271972656,294.1499938964844,290.79498291015625,289.49346923828125,293.3424987792969,293.68487548828125,284.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.0936738514574245e-05,5.120172341666063e-11,4.093668758287095e-05,-9.367357415612788e-05,0.0,0.0,0.0,-0.0002305850357515,60.0,0.2368466258049011,-0.0,-1.1426044138618252e-10,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886108398437,0.0,0.0,6.458277766796528e-06,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968505859375,0.0,0.0,6.801035851822235e-06,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214172363281,0.0,0.0,5.023375251766993e-06,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,6.800916253268952e-06,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,3.225045293220319e-05,287.63726806640625,294.1499938964844,290.7322082519531,289.46759033203125,293.3407897949219,293.6847839355469,284.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.880877481307834e-05,8.606275414546616e-11,6.880869477754459e-05,-0.0001574517809785,0.0,0.0,0.0,-0.0003875803085975,60.0,0.4061206877231598,-0.0,-3.228169120905733e-10,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886108398437,0.0,0.0,6.458277766796528e-06,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968505859375,0.0,0.0,6.801035851822235e-06,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214172363281,0.0,0.0,5.023375251766993e-06,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,6.800916253268952e-06,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,3.225045293220319e-05,287.63726806640625,294.1499938964844,290.7322082519531,289.46759033203125,293.3407897949219,293.6847839355469,284.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.880877481307834e-05,8.606275414546616e-11,6.880869477754459e-05,-0.0001574517809785,0.0,0.0,0.0,-0.0003875803085975,60.0,0.4061206877231598,-0.0,-3.228169120905733e-10,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895263671875,0.0,0.0,1.0086636393680236e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977355957031,0.0,0.0,1.0621960427670274e-05,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92236328125,0.0,0.0,7.84558415034553e-06,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,1.062177398125641e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619506835937,0.0,0.0,5.036924994783476e-05,287.6381225585937,294.1499938964844,290.6609191894531,289.4374694824219,293.3373413085937,293.6836853027344,284.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074667379725,1.3441424362437004e-10,0.0001074665997293,-0.0002459108072798,0.0,0.0,0.0,-0.000605329638347,60.0,0.639625072479248,-0.0,-7.874365604010332e-10,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895263671875,0.0,0.0,1.0086636393680236e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977355957031,0.0,0.0,1.0621960427670274e-05,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92236328125,0.0,0.0,7.84558415034553e-06,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,1.062177398125641e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619506835937,0.0,0.0,5.036924994783476e-05,287.6381225585937,294.1499938964844,290.6609191894531,289.4374694824219,293.3373413085937,293.6836853027344,284.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074667379725,1.3441424362437004e-10,0.0001074665997293,-0.0002459108072798,0.0,0.0,0.0,-0.000605329638347,60.0,0.639625072479248,-0.0,-7.874365604010332e-10,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900756835937,0.0,0.0,1.1786022696469445e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983154296875,0.0,0.0,1.2411537682055496e-05,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229431152344,0.0,0.0,9.167399184661916e-06,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865966796875,0.0,0.0,1.241131940332707e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624694824219,0.0,0.0,5.885541759198532e-05,287.638427734375,294.1499938964844,290.62237548828125,289.4208984375,293.334716796875,293.68212890625,284.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001255730458069,1.5706064226961303e-10,0.0001255728857358,-0.0002873422927223,0.0,0.0,0.0,-0.0007073173183016,60.0,0.7735869288444519,-0.0,-1.075121103255583e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.0,1.4204578292265069e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987731933594,0.0,0.0,1.4958452084101737e-05,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234619140625,0.0,0.0,1.1048598935303744e-05,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88702392578125,0.0,0.0,1.4958190149627626e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628356933594,0.0,0.0,7.093287422321737e-05,287.63818359375,294.1499938964844,290.58203125,289.4034118652344,293.3312072753906,293.6791076660156,284.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001513410970801,1.892901391187252e-10,0.0001513409079052,-0.0003463061584625,0.0,0.0,0.0,-0.0008524615550413,60.0,0.9322006106376648,-0.0,-1.5616350435010416e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901062011719,0.0,0.0,2.5539769922033884e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983154296875,0.0,0.0,2.689522989385296e-05,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231262207031,0.0,0.0,1.9865330614265982e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865051269531,0.0,0.0,2.689475877559744e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618591308594,0.0,0.0,0.0001275371178053,287.6307373046875,294.1499938964844,290.4964599609375,289.36578369140625,293.3119506835937,293.654052734375,284.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002721105120144,3.4034280949057916e-10,0.0002721101627685,-0.0006226568948477,0.0,0.0,0.0,-0.0015327224973589,60.0,1.627699613571167,-0.0,-5.0484367797309915e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
