time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152280,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901062011719,0.0,0.0,2.5539769922033884e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983154296875,0.0,0.0,2.689522989385296e-05,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231262207031,0.0,0.0,1.9865330614265982e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865051269531,0.0,0.0,2.689475877559744e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618591308594,0.0,0.0,0.0001275371178053,287.6307373046875,294.1499938964844,290.4964599609375,289.36578369140625,293.3119506835937,293.654052734375,284.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002721105120144,3.4034280949057916e-10,0.0002721101627685,-0.0006226568948477,0.0,0.0,0.0,-0.0015327224973589,60.0,1.627699613571167,-0.0,-5.0484367797309915e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88922119140625,0.0,0.0,9.002553269965574e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974304199219,0.0,0.0,9.480340668233112e-05,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223327636719,0.0,0.0,7.002360507613048e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,9.48017550399527e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605773925781,0.0,0.0,0.0004495579050853,287.628173828125,294.1499938964844,290.40509033203125,289.32489013671875,293.2953491210937,293.6275634765625,284.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003484728222247,4.787183427445996e-10,0.0003484723274596,-0.0009100862080231,0.0,0.0,0.0,-0.00200672657229,60.0,2.214057445526123,-0.0,-6.272698982456859e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88922119140625,0.0,0.0,9.002553269965574e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974304199219,0.0,0.0,9.480340668233112e-05,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223327636719,0.0,0.0,7.002360507613048e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,9.48017550399527e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605773925781,0.0,0.0,0.0004495579050853,287.628173828125,294.1499938964844,290.40509033203125,289.32489013671875,293.2953491210937,293.6275634765625,284.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003484728222247,4.787183427445996e-10,0.0003484723274596,-0.0009100862080231,0.0,0.0,0.0,-0.00200672657229,60.0,2.214057445526123,-0.0,-6.272698982456859e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888854980469,0.0,0.0,3.892901440849528e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970947265625,0.0,0.0,4.0995066228788346e-05,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223327636719,0.0,0.0,3.0279728889581747e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88507080078125,0.0,0.0,4.099435682292096e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05889892578125,0.0,0.0,0.000194399151951,287.62567138671875,294.1499938964844,290.308837890625,289.2810974121094,293.22283935546875,293.578369140625,284.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007663976284675,8.70962302279565e-10,0.0007663968135602,-0.001523376442492,0.0,0.0,0.0,-0.0042631947435438,60.0,4.237574577331543,-0.0,-1.1729247795244646e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888854980469,0.0,0.0,3.892901440849528e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970947265625,0.0,0.0,4.0995066228788346e-05,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223327636719,0.0,0.0,3.0279728889581747e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88507080078125,0.0,0.0,4.099435682292096e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05889892578125,0.0,0.0,0.000194399151951,287.62567138671875,294.1499938964844,290.308837890625,289.2810974121094,293.22283935546875,293.578369140625,284.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007663976284675,8.70962302279565e-10,0.0007663968135602,-0.001523376442492,0.0,0.0,0.0,-0.0042631947435438,60.0,4.237574577331543,-0.0,-1.1729247795244646e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,9.025706094689669e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9724426269531,0.0,0.0,9.504718036623672e-05,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,7.020361226750538e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95904541015625,0.0,0.0,9.504555782768875e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314697265625,0.0,0.0,0.0004507169651333,287.7376403808594,294.1499938964844,290.2085876464844,289.2347412109375,292.9262084960937,293.3751220703125,284.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006267520366236,1.0434979547113699e-09,0.0006267509888857,-0.0021166186779737,0.0,0.0,0.0,-0.0036611962132155,60.0,7.245159149169922,-0.0,-6.3050158871647e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,9.025706094689669e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9724426269531,0.0,0.0,9.504718036623672e-05,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,7.020361226750538e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95904541015625,0.0,0.0,9.504555782768875e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314697265625,0.0,0.0,0.0004507169651333,287.7376403808594,294.1499938964844,290.2085876464844,289.2347412109375,292.9262084960937,293.3751220703125,284.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006267520366236,1.0434979547113699e-09,0.0006267509888857,-0.0021166186779737,0.0,0.0,0.0,-0.0036611962132155,60.0,7.245159149169922,-0.0,-6.3050158871647e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418029785156,0.0,0.0,9.015219984576106e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500427246094,0.0,0.0,9.493674588156864e-05,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776916503906,0.0,0.0,7.012203423073515e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369201660156,0.0,0.0,9.493513061897828e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,0.0004501938528846,287.7070617675781,294.1499938964844,290.1572570800781,289.2107238769531,292.90191650390625,293.3376770019531,284.5160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009461009758524,1.2338592370042534e-09,0.0009460997534915,-0.0022977315820753,0.0,0.0,0.0,-0.0053526046685874,60.0,6.783356666564941,-0.0,-6.2903758646371e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,9.018179844133556e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330444335937,0.0,0.0,9.496790153207256e-05,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,7.01450408087112e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200744628906,0.0,0.0,9.496629354543984e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907592773437,0.0,0.0,0.0004503423697315,287.6845703125,294.1499938964844,290.10528564453125,289.18621826171875,292.8914794921875,293.2849426269531,284.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727175347507,1.297097984576112e-09,0.0009727161959744,-0.0024373694323003,0.0,0.0,0.0,-0.005515026859939,60.0,6.239750862121582,-0.0,-6.294509802273751e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89776611328125,0.0,0.0,9.020966535899788e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9058532714844,0.0,0.0,9.499722364125772e-05,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,7.016667223069817e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,9.499563748249784e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616760253906,0.0,0.0,0.0004504831158556,287.65008544921875,294.1499938964844,289.999755859375,289.1358947753906,292.84814453125,293.1950988769531,284.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611333953216,1.3199666915042483e-09,0.0009611320565454,-0.0025090752169489,0.0,0.0,0.0,-0.0054671522229909,60.0,6.385841369628906,-0.0,-6.29840641863666e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89776611328125,0.0,0.0,9.020966535899788e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9058532714844,0.0,0.0,9.499722364125772e-05,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,7.016667223069817e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,9.499563748249784e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616760253906,0.0,0.0,0.0004504831158556,287.65008544921875,294.1499938964844,289.999755859375,289.1358947753906,292.84814453125,293.1950988769531,284.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611333953216,1.3199666915042483e-09,0.0009611320565454,-0.0025090752169489,0.0,0.0,0.0,-0.0054671522229909,60.0,6.385841369628906,-0.0,-6.29840641863666e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740234375,0.0,0.0,9.023687744047491e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88201904296875,0.0,0.0,9.502585453446954e-05,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,7.018779433565214e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86932373046875,0.0,0.0,9.502428292762488e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362243652344,0.0,0.0,0.0004506203986238,287.6200256347656,294.1499938964844,289.90582275390625,289.0904541015625,292.8043518066406,293.11297607421875,284.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614278678782,1.3539153131958415e-09,0.0009614264708943,-0.0025980316568166,0.0,0.0,0.0,-0.0054840026423335,60.0,6.515081405639648,-0.0,-6.302211374986656e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87078857421875,0.0,0.0,9.025378676597028e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8787841796875,0.0,0.0,9.504366607870908e-05,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054870605469,0.0,0.0,7.020094926701859e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661193847656,0.0,0.0,9.50420944718644e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0327453613281,0.0,0.0,0.0004507050616666,287.6159362792969,294.1499938964844,289.8929748535156,289.08416748046875,292.7983093261719,293.0997009277344,284.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616080205887,1.3749908989169055e-09,0.0009616066818125,-0.0026532588526606,0.0,0.0,0.0,-0.0054944506846368,60.0,6.525799751281738,-0.0,-6.304574640125793e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,9.035001858137548e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82037353515625,0.0,0.0,9.514498378848656e-05,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,7.027576066320762e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,9.514342673355712e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97314453125,0.0,0.0,0.0004511867882683,287.53631591796875,294.1499938964844,289.7857971191406,289.031494140625,292.7296447753906,292.98046875,284.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012737589422613,1.8065378082354755e-09,0.0012737571960315,-0.003475640900433,0.0,0.0,0.0,-0.0072589125484228,60.0,7.468085765838623,-0.0,-6.318030187912882e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,9.035001858137548e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82037353515625,0.0,0.0,9.514498378848656e-05,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,7.027576066320762e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,9.514342673355712e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97314453125,0.0,0.0,0.0004511867882683,287.53631591796875,294.1499938964844,289.7857971191406,289.031494140625,292.7296447753906,292.98046875,284.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012737589422613,1.8065378082354755e-09,0.0012737571960315,-0.003475640900433,0.0,0.0,0.0,-0.0072589125484228,60.0,7.468085765838623,-0.0,-6.318030187912882e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,9.09268856048584e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81890869140625,0.0,0.0,9.575243893777952e-05,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,7.072441803757101e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,9.57508891588077e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695739746094,0.0,0.0,0.0004540692316368,287.5394592285156,294.1499938964844,289.6791381835937,288.9782409667969,292.59820556640625,292.7318115234375,284.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009574541472829,2.202282800567445e-09,0.0009574519353918,-0.0048323324881494,0.0,0.0,0.0,-0.0058481316082179,60.0,7.392292976379394,-0.0,-6.398973084742465e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,9.09268856048584e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81890869140625,0.0,0.0,9.575243893777952e-05,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,7.072441803757101e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,9.57508891588077e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695739746094,0.0,0.0,0.0004540692316368,287.5394592285156,294.1499938964844,289.6791381835937,288.9782409667969,292.59820556640625,292.7318115234375,284.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009574541472829,2.202282800567445e-09,0.0009574519353918,-0.0048323324881494,0.0,0.0,0.0,-0.0058481316082179,60.0,7.392292976379394,-0.0,-6.398973084742465e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77960205078125,0.0,0.0,9.13189142011106e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78729248046875,0.0,0.0,9.616526222089306e-05,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.812255859375,0.0,0.0,7.10293315933086e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,9.616371244192123e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375,0.0,0.0,0.0004560274246614,287.49591064453125,294.1499938964844,289.62628173828125,288.9515686035156,292.5679626464844,292.618896484375,284.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005170119693502,2.2453494619156804e-09,0.0005170096992515,-0.005385975819081,0.0,0.0,0.0,-0.0036537342239171,60.0,7.353351593017578,-0.0,-6.454271783695732e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,9.161611524177717e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,9.647823026170954e-05,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,7.12604887667112e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,9.647668775869532e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90478515625,0.0,0.0,0.0004575120692607,287.4505615234375,294.1499938964844,289.57391357421875,288.9248962402344,292.5350952148437,292.49072265625,284.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002347071131225,2.3296868878475152e-09,0.0002347047848161,-0.0058899824507534,0.0,0.0,0.0,-0.0022729260381311,60.0,7.36997127532959,-0.0,-6.496352966678387e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,9.124321513809264e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143859863281,0.0,0.0,9.60855177254416e-05,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,7.097039633663371e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,9.608399705030024e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86260986328125,0.0,0.0,0.0004556512285489,287.3974914550781,294.1499938964844,289.4709777832031,288.8719177246094,292.4623413085937,292.1867370605469,284.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0023244484327733,3.9623184733272865e-09,0.0023244444746524,-0.0080922935158014,0.0,0.0,0.0,-0.0135168172419071,60.0,7.244102954864502,-0.0,-6.443583089321693e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,9.124321513809264e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143859863281,0.0,0.0,9.60855177254416e-05,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,7.097039633663371e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,9.608399705030024e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86260986328125,0.0,0.0,0.0004556512285489,287.3974914550781,294.1499938964844,289.4709777832031,288.8719177246094,292.4623413085937,292.1867370605469,284.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0023244484327733,3.9623184733272865e-09,0.0023244444746524,-0.0080922935158014,0.0,0.0,0.0,-0.0135168172419071,60.0,7.244102954864502,-0.0,-6.443583089321693e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,9.226211841451004e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543334960937,0.0,0.0,9.715845953905956e-05,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,7.17628572601825e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,9.71569461398758e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,0.0004607417795341,287.46221923828125,294.1499938964844,289.3713073730469,288.8197326660156,292.2578125,291.744384765625,284.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,5.670270184054971e-05,2.835810919421533e-09,-5.670553582604043e-05,-0.007511893287301,0.0,0.0,0.0,-0.0010373257100582,60.0,8.340766906738281,-0.0,-6.588303591570367e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,9.226211841451004e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543334960937,0.0,0.0,9.715845953905956e-05,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,7.17628572601825e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,9.71569461398758e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,0.0004607417795341,287.46221923828125,294.1499938964844,289.3713073730469,288.8197326660156,292.2578125,291.744384765625,284.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,5.670270184054971e-05,2.835810919421533e-09,-5.670553582604043e-05,-0.007511893287301,0.0,0.0,0.0,-0.0010373257100582,60.0,8.340766906738281,-0.0,-6.588303591570367e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,9.080865129362792e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6262512207031,0.0,0.0,9.562785271555184e-05,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,7.06323262420483e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,9.562636114424096e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.0,0.0004534834297373,287.2811889648437,294.1499938964844,289.2757263183594,288.7688293457031,292.1473083496094,291.4637145996094,284.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0033314754255115,4.434379974327385e-09,0.0033314710017293,-0.0083262892439961,0.0,0.0,0.0,-0.0187938064336776,60.0,10.556595802307127,-0.0,-6.382360595580394e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,9.080865129362792e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6262512207031,0.0,0.0,9.562785271555184e-05,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,7.06323262420483e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,9.562636114424096e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.0,0.0004534834297373,287.2811889648437,294.1499938964844,289.2757263183594,288.7688293457031,292.1473083496094,291.4637145996094,284.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0033314754255115,4.434379974327385e-09,0.0033314710017293,-0.0083262892439961,0.0,0.0,0.0,-0.0187938064336776,60.0,10.556595802307127,-0.0,-6.382360595580394e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,9.060823504114524e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5925598144531,0.0,0.0,9.5416784461122e-05,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,7.047640974633396e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,9.541531471768394e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7368469238281,0.0,0.0,0.0004524836840573,287.2409973144531,294.1499938964844,289.1851806640625,288.7197570800781,291.9355773925781,291.0947570800781,284.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031009952072054,3.955984873016405e-09,0.0031009912490844,-0.0072991559281945,0.0,0.0,0.0,-0.0174182746559381,60.0,10.872685432434082,-0.0,-6.35422381378703e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,9.060823504114524e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5925598144531,0.0,0.0,9.5416784461122e-05,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,7.047640974633396e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,9.541531471768394e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7368469238281,0.0,0.0,0.0004524836840573,287.2409973144531,294.1499938964844,289.1851806640625,288.7197570800781,291.9355773925781,291.0947570800781,284.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031009952072054,3.955984873016405e-09,0.0031009912490844,-0.0072991559281945,0.0,0.0,0.0,-0.0174182746559381,60.0,10.872685432434082,-0.0,-6.35422381378703e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.155299630947412e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,9.6411669801455e-05,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,7.12112378096208e-05,298.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.64101855061017e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,0.0004572024045046,287.2249755859375,294.1499938964844,289.14208984375,288.6960144042969,291.9545288085937,290.8794250488281,284.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348847135901,3.0533686690148443e-09,0.0010348816867917,-0.0069923088885843,0.0,0.0,0.0,-0.0066226786002516,60.0,7.607072830200195,-0.0,-6.487424286660827e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,9.15654600248672e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,9.642478107707576e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859680175781,0.0,0.0,7.122090755729005e-05,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,9.642331133363768e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,0.0004572653851937,287.2089233398437,294.1499938964844,289.1005859375,288.67291259765625,291.9261169433594,290.7830505371094,284.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761903202161,3.009997806557862e-09,0.0009761872934177,-0.0069369850680232,0.0,0.0,0.0,-0.0063080084510147,60.0,7.018863201141357,-0.0,-6.489193538072868e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,9.17926008696668e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390930175781,0.0,0.0,9.66639563557692e-05,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,7.139754598028958e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,9.666250116424636e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,0.0004584011912811,287.17706298828125,294.1499938964844,289.0227966308594,288.62890625,291.8764038085937,290.59747314453125,284.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780057007446,3.2924158954728e-09,0.0009780024411156,-0.0076775928027927,0.0,0.0,0.0,-0.0064449999481439,60.0,6.606439590454102,-0.0,-6.521433704165247e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,9.17926008696668e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390930175781,0.0,0.0,9.66639563557692e-05,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,7.139754598028958e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,9.666250116424636e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,0.0004584011912811,287.17706298828125,294.1499938964844,289.0227966308594,288.62890625,291.8764038085937,290.59747314453125,284.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780057007446,3.2924158954728e-09,0.0009780024411156,-0.0076775928027927,0.0,0.0,0.0,-0.0064449999481439,60.0,6.606439590454102,-0.0,-6.521433704165247e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,9.22262915992178e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,9.712063911138102e-05,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,7.173483754741028e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,9.711919847177342e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,0.0004605684371199,287.1466979980469,294.1499938964844,288.95538330078125,288.5897216796875,291.8280334472656,290.3963623046875,284.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826259920373,3.832763884048518e-09,0.0009826221503317,-0.0090934094041585,0.0,0.0,0.0,-0.0067128697410225,60.0,6.453353404998779,-0.0,-6.583209000154966e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,9.224674431607129e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,9.7142175945919e-05,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,7.175074279075488e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.71407353063114e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,0.0004606706497725,287.1454467773437,294.1499938964844,288.9527587890625,288.5881652832031,291.8260192871094,290.3876953125,284.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828439215198,3.858244834731295e-09,0.0009828400798141,-0.0091601740568876,0.0,0.0,0.0,-0.0067255017347633,60.0,6.448945999145508,-0.0,-6.586128620256204e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.276039054384456e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,9.768305608304216e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,7.215022196760401e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,9.768162271939218e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6232604980469,0.0,0.0,0.0004632372001651,287.114013671875,294.1499938964844,288.8913269042969,288.5512084960937,291.77508544921875,290.15966796875,284.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883164893835,4.498201811031777e-09,0.0009883120656013,-0.0108369113877415,0.0,0.0,0.0,-0.0070427544414997,60.0,6.368909358978272,-0.0,-6.65968400426209e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.276039054384456e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,9.768305608304216e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,7.215022196760401e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,9.768162271939218e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6232604980469,0.0,0.0,0.0004632372001651,287.114013671875,294.1499938964844,288.8913269042969,288.5512084960937,291.77508544921875,290.15966796875,284.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883164893835,4.498201811031777e-09,0.0009883120656013,-0.0108369113877415,0.0,0.0,0.0,-0.0070427544414997,60.0,6.368909358978272,-0.0,-6.65968400426209e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,9.321874676970764e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,9.816571400733665e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,7.250670023495331e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.816428791964428e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,0.0004655277007259,287.082763671875,294.1499938964844,288.8394470214844,288.5185546875,291.7239074707031,289.9453125,284.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932034881785,5.069287656311872e-09,0.0009931983659043,-0.0123331220820546,0.0,0.0,0.0,-0.0073258816264569,60.0,6.31810188293457,-0.0,-6.72566713433298e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,9.321874676970764e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,9.816571400733665e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,7.250670023495331e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.816428791964428e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,0.0004655277007259,287.082763671875,294.1499938964844,288.8394470214844,288.5185546875,291.7239074707031,289.9453125,284.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932034881785,5.069287656311872e-09,0.0009931983659043,-0.0123331220820546,0.0,0.0,0.0,-0.0073258816264569,60.0,6.31810188293457,-0.0,-6.72566713433298e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.342292469227688e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,9.838071855483577e-05,298.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,7.266549073392525e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.8379299743101e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,0.0004665480810217,287.06719970703125,294.1499938964844,288.8173522949219,288.5040283203125,291.6982727050781,289.8416442871094,284.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953818516805,5.323687268798949e-09,0.000995376612991,-0.0129996063187718,0.0,0.0,0.0,-0.0074520125053822,60.0,6.296841621398926,-0.0,-6.755164605465326e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.3550632300321e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,9.85151928034611e-05,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,7.276480027940124e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.851377399172634e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,0.0004671865608543,287.05181884765625,294.1499938964844,288.7980041503906,288.49072265625,291.6727600097656,289.74688720703125,284.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967382065951,5.4828066531342764e-09,0.000996732735075,-0.0134164709597826,0.0,0.0,0.0,-0.0075308722443878,60.0,6.27975606918335,-0.0,-6.773647953650652e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
