time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154620,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.37638760660775e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,9.87397288554348e-05,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,7.29306266293861e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.873833187157288e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,0.000468252954306,287.02117919921875,294.1499938964844,288.76788330078125,288.4682006835937,291.6219482421875,289.5731811523437,284.5467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990164544433,5.748526543669641e-09,0.0009990106336772,-0.0141125805675983,0.0,0.0,0.0,-0.007662630174309,60.0,6.2462029457092285,-0.0,-6.80456935242546e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.37638760660775e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,9.87397288554348e-05,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,7.29306266293861e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.873833187157288e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,0.000468252954306,287.02117919921875,294.1499938964844,288.76788330078125,288.4682006835937,291.6219482421875,289.5731811523437,284.5467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990164544433,5.748526543669641e-09,0.0009990106336772,-0.0141125805675983,0.0,0.0,0.0,-0.007662630174309,60.0,6.2462029457092285,-0.0,-6.80456935242546e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.383654833072796e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,9.881622827379032e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,7.2987109888345e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.881484584184363e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,0.0004686173051595,286.9908447265625,294.1499938964844,288.75,288.4514465332031,291.5717163085937,289.4258117675781,284.5504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999791547656,5.839108752070388e-09,0.0009997857268899,-0.0143498759716749,0.0,0.0,0.0,-0.0077075380831956,60.0,6.21500825881958,-0.0,-6.815126596393385e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.383654833072796e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,9.881622827379032e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,7.2987109888345e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.881484584184363e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,0.0004686173051595,286.9908447265625,294.1499938964844,288.75,288.4514465332031,291.5717163085937,289.4258117675781,284.5504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999791547656,5.839108752070388e-09,0.0009997857268899,-0.0143498759716749,0.0,0.0,0.0,-0.0077075380831956,60.0,6.21500825881958,-0.0,-6.815126596393385e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,9.37631557462737e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,9.873892850009724e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,7.292999362107366e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.873756062006578e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0004682522267103,286.9609069824219,294.1499938964844,288.7410583496094,288.4390563964844,291.5223083496094,289.30621337890625,284.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990106336772,5.747725406735071e-09,0.0009990049293264,-0.0141104804351925,0.0,0.0,0.0,-0.0076622385531663,60.0,6.183918952941895,-0.0,-6.80447556078434e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,9.37631557462737e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,9.873892850009724e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,7.292999362107366e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.873756062006578e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0004682522267103,286.9609069824219,294.1499938964844,288.7410583496094,288.4390563964844,291.5223083496094,289.30621337890625,284.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990106336772,5.747725406735071e-09,0.0009990049293264,-0.0141104804351925,0.0,0.0,0.0,-0.0076622385531663,60.0,6.183918952941895,-0.0,-6.80447556078434e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,9.354788926430048e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,9.851220966083928e-05,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.276251562871039e-05,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,9.851087088463828e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,0.0004671785864047,286.931396484375,294.1499938964844,288.7369384765625,288.4292907714844,291.4738464355469,289.2122497558594,284.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967180667445,5.479579900935505e-09,0.0009967125952243,-0.0134080098941922,0.0,0.0,0.0,-0.0075293104164302,60.0,6.150974750518799,-0.0,-6.773272076543435e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,9.354788926430048e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,9.851220966083928e-05,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.276251562871039e-05,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,9.851087088463828e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,0.0004671785864047,286.931396484375,294.1499938964844,288.7369384765625,288.4292907714844,291.4738464355469,289.2122497558594,284.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967180667445,5.479579900935505e-09,0.0009967125952243,-0.0134080098941922,0.0,0.0,0.0,-0.0075293104164302,60.0,6.150974750518799,-0.0,-6.773272076543435e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,9.340896212961523e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,9.836589742917567e-05,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,7.265443855430931e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,9.836456592893228e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,0.0004664854786824,286.9167785644531,294.1499938964844,288.736572265625,288.4253234863281,291.4499206542969,289.1722106933594,284.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952425025403,5.306523664927454e-09,0.0009952371474355,-0.0129546336829662,0.0,0.0,0.0,-0.0074435407295823,60.0,6.133861541748047,-0.0,-6.753171533091519e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,9.323129779659212e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,9.817880345508456e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,7.25162317394279e-05,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,9.817747923079878e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.000465598917799,286.9021911621094,294.1499938964844,288.7373046875,288.42193603515625,291.4260559082031,289.1353454589844,284.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933455148711,5.085205145860527e-09,0.000993340392597,-0.0123748183250427,0.0,0.0,0.0,-0.007333802524954,60.0,6.116301536560059,-0.0,-6.727510282189543e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,9.275510092265904e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,9.767730807652696e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,7.214579818537459e-05,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.269775390625,0.0,0.0,9.767600568011404e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0004632220952771,286.8736267089844,294.1499938964844,288.7418518066406,288.41680908203125,291.3798217773437,289.081787109375,284.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882665472105,4.49197345986363e-09,0.0009882620070129,-0.0108205899596214,0.0,0.0,0.0,-0.0070396834053099,60.0,6.077503204345703,-0.0,-6.658965645556236e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,9.275510092265904e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,9.767730807652696e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,7.214579818537459e-05,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.269775390625,0.0,0.0,9.767600568011404e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0004632220952771,286.8736267089844,294.1499938964844,288.7418518066406,288.41680908203125,291.3798217773437,289.081787109375,284.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882665472105,4.49197345986363e-09,0.0009882620070129,-0.0108205899596214,0.0,0.0,0.0,-0.0070396834053099,60.0,6.077503204345703,-0.0,-6.658965645556236e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,9.227062400896102e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,9.71671033767052e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27117919921875,0.0,0.0,7.176893996074796e-05,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,9.71658228081651e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,0.0004608039162121,286.8454895019531,294.1499938964844,288.7502136230469,288.413818359375,291.334716796875,289.0440979003906,284.5697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831086499616,3.888446453714778e-09,0.000983104808256,-0.0092393001541495,0.0,0.0,0.0,-0.0067405067384243,60.0,6.039532661437988,-0.0,-6.589590384464827e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,9.227062400896102e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,9.71671033767052e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27117919921875,0.0,0.0,7.176893996074796e-05,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,9.71658228081651e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,0.0004608039162121,286.8454895019531,294.1499938964844,288.7502136230469,288.413818359375,291.334716796875,289.0440979003906,284.5697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831086499616,3.888446453714778e-09,0.000983104808256,-0.0092393001541495,0.0,0.0,0.0,-0.0067405067384243,60.0,6.039532661437988,-0.0,-6.589590384464827e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,9.179781045531854e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,9.666917321737856e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,7.140114030335099e-05,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22076416015625,0.0,0.0,9.666792175266892e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,0.000458443944808,286.81768798828125,294.1499938964844,288.7620849609375,288.4126892089844,291.2904357910156,289.0129089355469,284.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780679829418,3.299441608817233e-09,0.0009780647233128,-0.0076959999278187,0.0,0.0,0.0,-0.0064484938047826,60.0,6.002654552459717,-0.0,-6.522235196371184e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,9.179781045531854e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,9.666917321737856e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,7.140114030335099e-05,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22076416015625,0.0,0.0,9.666792175266892e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,0.000458443944808,286.81768798828125,294.1499938964844,288.7620849609375,288.4126892089844,291.2904357910156,289.0129089355469,284.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780679829418,3.299441608817233e-09,0.0009780647233128,-0.0076959999278187,0.0,0.0,0.0,-0.0064484938047826,60.0,6.002654552459717,-0.0,-6.522235196371184e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19891357421875,0.0,0.0,9.165603114524856e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,9.651985601522028e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220458984375,0.0,0.0,7.129082950996235e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,9.651861910242587e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,0.0004577371582854,286.7903747558594,294.1499938964844,288.77716064453125,288.4133605957031,291.2476806640625,288.9905090332031,284.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765570866875,3.1228530872340343e-09,0.0009765539434738,-0.0072332946583628,0.0,0.0,0.0,-0.0063609476201236,60.0,5.981799125671387,-0.0,-6.50210907338078e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19891357421875,0.0,0.0,9.165603114524856e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,9.651985601522028e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220458984375,0.0,0.0,7.129082950996235e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,9.651861910242587e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,0.0004577371582854,286.7903747558594,294.1499938964844,288.77716064453125,288.4133605957031,291.2476806640625,288.9905090332031,284.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765570866875,3.1228530872340343e-09,0.0009765539434738,-0.0072332946583628,0.0,0.0,0.0,-0.0063609476201236,60.0,5.981799125671387,-0.0,-6.50210907338078e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927429199219,0.0,0.0,9.09661830519326e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,9.579340257914736e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125183105469,0.0,0.0,7.075427129166201e-05,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917663574219,0.0,0.0,9.579217294231056e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192687988281,0.0,0.0,0.0004542917886283,286.6371459960937,294.1499938964844,288.7857666015625,288.4142761230469,291.14825439453125,288.93798828125,284.578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024462863802909,3.7429357391260965e-09,0.0024462826550006,-0.0073937545530498,0.0,0.0,0.0,-0.0140300299972295,60.0,8.03309440612793,-0.0,-6.404601293752421e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271728515625,0.0,0.0,9.175360901281238e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.233154296875,0.0,0.0,9.662258526077494e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,7.136668136809021e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242431640625,0.0,0.0,9.662136289989576e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,0.0004582261899486,286.84197998046875,294.1499938964844,288.7950744628906,288.41558837890625,290.940673828125,288.7916564941406,284.5823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005277768359519,2.793915765408883e-09,0.0005277740419842,-0.0068173231557011,0.0,0.0,0.0,-0.0039562098681926,60.0,9.492162704467772,-0.0,-6.515966077813573e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,9.074649278772996e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,9.556201985105872e-05,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586608886719,0.0,0.0,7.058332994347438e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346130371094,0.0,0.0,9.556081204209475e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601623535156,0.0,0.0,0.0004531970189418,286.7160949707031,294.1499938964844,288.8155212402344,288.4192199707031,290.8663635253906,288.7799072265625,284.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.003621143521741,4.648537110796269e-09,0.0036211388651281,-0.0085996100679039,0.0,0.0,0.0,-0.0203474126756191,60.0,9.037725448608398,-0.0,-6.373712579943458e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,9.074649278772996e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,9.556201985105872e-05,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586608886719,0.0,0.0,7.058332994347438e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346130371094,0.0,0.0,9.556081204209475e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601623535156,0.0,0.0,0.0004531970189418,286.7160949707031,294.1499938964844,288.8155212402344,288.4192199707031,290.8663635253906,288.7799072265625,284.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.003621143521741,4.648537110796269e-09,0.0036211388651281,-0.0085996100679039,0.0,0.0,0.0,-0.0203474126756191,60.0,9.037725448608398,-0.0,-6.373712579943458e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10675048828125,0.0,0.0,9.183065412798896e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,9.670369036030024e-05,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283264160156,0.0,0.0,7.142656249925494e-05,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1048889160156,0.0,0.0,9.670248255133627e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,0.0004586126015055,286.68048095703125,294.1499938964844,288.8381652832031,288.4241027832031,290.8406982421875,288.7746276855469,284.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784338762983,3.340519194594549e-09,0.000978430500254,-0.0078036179766058,0.0,0.0,0.0,-0.0064689307473599,60.0,6.934031009674072,-0.0,-6.526919804628052e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10675048828125,0.0,0.0,9.183065412798896e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,9.670369036030024e-05,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283264160156,0.0,0.0,7.142656249925494e-05,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1048889160156,0.0,0.0,9.670248255133627e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,0.0004586126015055,286.68048095703125,294.1499938964844,288.8381652832031,288.4241027832031,290.8406982421875,288.7746276855469,284.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784338762983,3.340519194594549e-09,0.000978430500254,-0.0078036179766058,0.0,0.0,0.0,-0.0064689307473599,60.0,6.934031009674072,-0.0,-6.526919804628052e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0830993652344,0.0,0.0,9.16945282369852e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,9.656032489147036e-05,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044006347656,0.0,0.0,7.132065366022289e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08123779296875,0.0,0.0,9.655913891037926e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037353515625,0.0,0.0,0.0004579339874908,286.6541748046875,294.1499938964844,288.8627014160156,288.4300842285156,290.80645751953125,288.7833251953125,284.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769685566425,3.170956830444993e-09,0.0009769652970135,-0.0073593389242887,0.0,0.0,0.0,-0.0063847950659692,60.0,6.297652721405029,-0.0,-6.507588068416227e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0830993652344,0.0,0.0,9.16945282369852e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,9.656032489147036e-05,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044006347656,0.0,0.0,7.132065366022289e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08123779296875,0.0,0.0,9.655913891037926e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037353515625,0.0,0.0,0.0004579339874908,286.6541748046875,294.1499938964844,288.8627014160156,288.4300842285156,290.80645751953125,288.7833251953125,284.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769685566425,3.170956830444993e-09,0.0009769652970135,-0.0073593389242887,0.0,0.0,0.0,-0.0063847950659692,60.0,6.297652721405029,-0.0,-6.507588068416227e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,9.131998376687989e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,9.616588067729026e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0807800292969,0.0,0.0,7.102929521352053e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05792236328125,0.0,0.0,9.6164716524072e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789245605469,0.0,0.0,0.0004560646775644,286.6283264160156,294.1499938964844,288.8887939453125,288.4369812011719,290.77349853515625,288.7925720214844,284.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729802259244,2.7043833839002222e-09,0.0009729774901643,-0.0061367792077362,0.0,0.0,0.0,-0.0061535038985311,60.0,6.123538970947266,-0.0,-6.454538237221641e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,9.131998376687989e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,9.616588067729026e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0807800292969,0.0,0.0,7.102929521352053e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05792236328125,0.0,0.0,9.6164716524072e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789245605469,0.0,0.0,0.0004560646775644,286.6283264160156,294.1499938964844,288.8887939453125,288.4369812011719,290.77349853515625,288.7925720214844,284.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729802259244,2.7043833839002222e-09,0.0009729774901643,-0.0061367792077362,0.0,0.0,0.0,-0.0061535038985311,60.0,6.123538970947266,-0.0,-6.454538237221641e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0481872558594,0.0,0.0,9.112723637372255e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,9.596289601176976e-05,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.069091796875,0.0,0.0,7.087935955496505e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0463562011719,0.0,0.0,9.596173913450912e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666564941406,0.0,0.0,0.0004551026213448,286.61553955078125,294.1499938964844,288.9022827148437,288.4407043457031,290.7574768066406,288.7966613769531,284.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709252626635,2.4642716756062555e-09,0.000970922759734,-0.0055076079443097,0.0,0.0,0.0,-0.0060344622470438,60.0,6.075980186462402,-0.0,-6.427321608271086e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03668212890625,0.0,0.0,9.0918991190847e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,9.574359137332068e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574951171875,0.0,0.0,7.071736763464287e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348815917969,0.0,0.0,9.574244177201764e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1544494628906,0.0,0.0,0.0004540632071439,286.6028747558594,294.1499938964844,288.91607666015625,288.4446105957031,290.7417297363281,288.80126953125,284.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687084238976,2.204856963672341e-09,0.0009687062120065,-0.0048278453759849,0.0,0.0,0.0,-0.0059058675542473,60.0,6.04498291015625,-0.0,-6.39798187762608e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115661621094,0.0,0.0,9.05081906239502e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,9.531097748549656e-05,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03204345703125,0.0,0.0,7.039781485218555e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097961425781,0.0,0.0,9.530984971206637e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279296875,0.0,0.0,0.0004520127258729,286.5736694335937,294.1499938964844,288.9442749023437,288.45281982421875,290.7108154296875,288.80828857421875,284.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779707761481,1.706778274268572e-09,0.0009779690299183,-0.0035091591998934,0.0,0.0,0.0,-0.0057269181124866,60.0,6.05232048034668,-0.0,-6.340300728879812e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115661621094,0.0,0.0,9.05081906239502e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,9.531097748549656e-05,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03204345703125,0.0,0.0,7.039781485218555e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097961425781,0.0,0.0,9.530984971206637e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279296875,0.0,0.0,0.0004520127258729,286.5736694335937,294.1499938964844,288.9442749023437,288.45281982421875,290.7108154296875,288.80828857421875,284.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779707761481,1.706778274268572e-09,0.0009779690299183,-0.0035091591998934,0.0,0.0,0.0,-0.0057269181124866,60.0,6.05232048034668,-0.0,-6.340300728879812e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.989013671875,0.0,0.0,9.024985047290102e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,9.50389076024294e-05,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0092468261719,0.0,0.0,7.019684562692419e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872741699219,0.0,0.0,9.503779438091442e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10400390625,0.0,0.0,0.0004507236590143,286.54888916015625,294.1499938964844,288.9730224609375,288.46148681640625,290.6847839355469,288.7977600097656,284.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690067381598,1.378748892832959e-09,0.0009690053993836,-0.0026557398959994,0.0,0.0,0.0,-0.0055333422496914,60.0,5.944155216217041,-0.0,-6.304161814796316e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.989013671875,0.0,0.0,9.024985047290102e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,9.50389076024294e-05,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0092468261719,0.0,0.0,7.019684562692419e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872741699219,0.0,0.0,9.503779438091442e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10400390625,0.0,0.0,0.0004507236590143,286.54888916015625,294.1499938964844,288.9730224609375,288.46148681640625,290.6847839355469,288.7977600097656,284.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690067381598,1.378748892832959e-09,0.0009690053993836,-0.0026557398959994,0.0,0.0,0.0,-0.0055333422496914,60.0,5.944155216217041,-0.0,-6.304161814796316e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9666748046875,0.0,0.0,9.021037840284408e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,9.499732550466432e-05,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866638183594,0.0,0.0,7.016611198196188e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649353027344,0.0,0.0,9.49962268350646e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0802917480469,0.0,0.0,0.0004505276447162,286.5245666503906,294.1499938964844,289.00201416015625,288.47039794921875,290.6439819335937,288.7992858886719,284.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961156503763,1.322170373185827e-09,0.0009611551649868,-0.0025148454587906,0.0,0.0,0.0,-0.0054682660847902,60.0,6.221773624420166,-0.0,-6.298652976965968e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9666748046875,0.0,0.0,9.021037840284408e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,9.499732550466432e-05,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866638183594,0.0,0.0,7.016611198196188e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649353027344,0.0,0.0,9.49962268350646e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0802917480469,0.0,0.0,0.0004505276447162,286.5245666503906,294.1499938964844,289.00201416015625,288.47039794921875,290.6439819335937,288.7992858886719,284.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961156503763,1.322170373185827e-09,0.0009611551649868,-0.0025148454587906,0.0,0.0,0.0,-0.0054682660847902,60.0,6.221773624420166,-0.0,-6.298652976965968e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,9.016312833409756e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,9.49475506786257e-05,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,7.012933201622218e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9357604980469,0.0,0.0,9.49464665609412e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,0.0004502926894929,286.4899597167969,294.1499938964844,289.0309143066406,288.4794311523437,290.61260986328125,288.8008728027344,284.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061420034617,1.3089018757739262e-09,0.0010061406064778,-0.0024349777959287,0.0,0.0,0.0,-0.0056883827783167,60.0,6.17739725112915,-0.0,-6.29205985092085e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,9.016312833409756e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,9.49475506786257e-05,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,7.012933201622218e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9357604980469,0.0,0.0,9.49464665609412e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,0.0004502926894929,286.4899597167969,294.1499938964844,289.0309143066406,288.4794311523437,290.61260986328125,288.8008728027344,284.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061420034617,1.3089018757739262e-09,0.0010061406064778,-0.0024349777959287,0.0,0.0,0.0,-0.0056883827783167,60.0,6.17739725112915,-0.0,-6.29205985092085e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92803955078125,0.0,0.0,9.014577517518774e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,9.492927347309887e-05,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94744873046875,0.0,0.0,7.011582783889025e-05,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,9.492818935541436e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397644042969,0.0,0.0,0.0004502065130509,286.479736328125,294.1499938964844,289.0452575683594,288.48394775390625,290.5877380371094,288.8010559082031,284.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600964258424,1.2413651218068367e-09,0.0009600951452739,-0.0023034689947962,0.0,0.0,0.0,-0.0054263523779809,60.0,6.376466751098633,-0.0,-6.289640452905587e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
