time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156960,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91705322265625,0.0,0.0,9.00939994608052e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,9.487474017078056e-05,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363708496094,0.0,0.0,7.007554086158052e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154357910156,0.0,0.0,9.487366332905368e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02813720703125,0.0,0.0,0.0004499484784901,286.4679260253906,294.1499938964844,289.0594177246094,288.4884338378906,290.5748291015625,288.8036499023437,284.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599239565432,1.177256958584394e-09,0.0009599227341823,-0.0021351012401282,0.0,0.0,0.0,-0.0053964601829648,60.0,6.203822612762451,-0.0,-6.282419207082057e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9028625488281,0.0,0.0,2.975371171487496e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,3.133255449938588e-05,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92205810546875,0.0,0.0,2.314257108082529e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9012451171875,0.0,0.0,3.13322052534204e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129089355469,0.0,0.0,0.0001485965913161,286.4513244628906,294.1499938964844,289.087158203125,288.4972229003906,290.5540466308594,288.80914306640625,284.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008262344636023,9.065386219475611e-10,0.0008262335322797,-0.0015570702962577,0.0,0.0,0.0,-0.0045761638320982,60.0,5.589008808135986,-0.0,-6.8520051854648045e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9028625488281,0.0,0.0,2.975371171487496e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,3.133255449938588e-05,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92205810546875,0.0,0.0,2.314257108082529e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9012451171875,0.0,0.0,3.13322052534204e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129089355469,0.0,0.0,0.0001485965913161,286.4513244628906,294.1499938964844,289.087158203125,288.4972229003906,290.5540466308594,288.80914306640625,284.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008262344636023,9.065386219475611e-10,0.0008262335322797,-0.0015570702962577,0.0,0.0,0.0,-0.0045761638320982,60.0,5.589008808135986,-0.0,-6.8520051854648045e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169982910156,0.0,0.0,3.7830650398973376e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,3.983807619079016e-05,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04058837890625,0.0,0.0,2.942483297374565e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.013916015625,0.0,0.0,3.983763963333331e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255187988281,0.0,0.0,0.000188935213373,286.6237487792969,294.1499938964844,289.1138610839844,288.50567626953125,290.47735595703125,288.7886047363281,284.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003971970872953,4.982581014445482e-10,0.0003971965925302,-0.0009127323282882,0.0,0.0,0.0,-0.0022381995804607,60.0,4.621293067932129,-0.0,-1.1077030848127832e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169982910156,0.0,0.0,3.7830650398973376e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,3.983807619079016e-05,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04058837890625,0.0,0.0,2.942483297374565e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.013916015625,0.0,0.0,3.983763963333331e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255187988281,0.0,0.0,0.000188935213373,286.6237487792969,294.1499938964844,289.1138610839844,288.50567626953125,290.47735595703125,288.7886047363281,284.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003971970872953,4.982581014445482e-10,0.0003971965925302,-0.0009127323282882,0.0,0.0,0.0,-0.0022381995804607,60.0,4.621293067932129,-0.0,-1.1077030848127832e-08,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0176696777344,0.0,0.0,2.19576177187264e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,2.3122765924199484e-05,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,1.70787243405357e-05,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145568847656,0.0,0.0,2.3122511265682988e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,0.0001096615596907,286.6224365234375,294.1499938964844,289.13916015625,288.5136108398437,290.4705810546875,288.7958984375,284.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002339644415769,2.926274778047855e-10,0.0002339641505386,-0.0005353585584089,0.0,0.0,0.0,-0.0013178534572944,60.0,2.9177677631378174,-0.0,-3.731695841224791e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0176696777344,0.0,0.0,2.19576177187264e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,2.3122765924199484e-05,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,1.70787243405357e-05,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145568847656,0.0,0.0,2.3122511265682988e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,0.0001096615596907,286.6224365234375,294.1499938964844,289.13916015625,288.5136108398437,290.4705810546875,288.7958984375,284.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002339644415769,2.926274778047855e-10,0.0002339641505386,-0.0005353585584089,0.0,0.0,0.0,-0.0013178534572944,60.0,2.9177677631378174,-0.0,-3.731695841224791e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218200683594,0.0,0.0,1.59427072503604e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,1.6788682842161506e-05,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0456237792969,0.0,0.0,1.2400301784509791e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0186767578125,0.0,0.0,1.6788497305242345e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302185058594,0.0,0.0,7.96216627350077e-05,286.62701416015625,294.1499938964844,289.1627197265625,288.5209045410156,290.4683532714844,288.8013000488281,284.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001326099154539,1.7514388550576854e-10,0.0001326097408309,-0.000327846588334,0.0,0.0,0.0,-0.0007526467088609,60.0,1.9832276105880733,-0.0,-1.967251472834164e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218200683594,0.0,0.0,1.59427072503604e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,1.6788682842161506e-05,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0456237792969,0.0,0.0,1.2400301784509791e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0186767578125,0.0,0.0,1.6788497305242345e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302185058594,0.0,0.0,7.96216627350077e-05,286.62701416015625,294.1499938964844,289.1627197265625,288.5209045410156,290.4683532714844,288.8013000488281,284.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001326099154539,1.7514388550576854e-10,0.0001326097408309,-0.000327846588334,0.0,0.0,0.0,-0.0007526467088609,60.0,1.9832276105880733,-0.0,-1.967251472834164e-09,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165405273437,0.0,0.0,1.1264521162956951e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,1.1862256542372052e-05,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401306152344,0.0,0.0,8.761589924688451e-06,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0134582519531,0.0,0.0,1.1862125575134996e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249694824219,0.0,0.0,5.625768972095102e-05,286.6190795898437,294.1499938964844,289.1737365722656,288.5242614746094,290.4653625488281,288.8021240234375,284.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000119618314784,1.4971249240325335e-10,0.0001196181692648,-0.0002739785704761,0.0,0.0,0.0,-0.0006738372030667,60.0,1.6954246759414673,-0.0,-9.821125024345179e-10,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166931152344,0.0,0.0,9.521798347122967e-06,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221252441406,0.0,0.0,1.00270590337459e-05,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,7.406093573081307e-06,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0136108398437,0.0,0.0,1.0026948075392283e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251220703125,0.0,0.0,4.755412373924628e-05,286.6190490722656,294.1499938964844,289.1842346191406,288.52740478515625,290.4642333984375,288.80303955078125,284.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001014523149933,1.2689117812048067e-10,0.0001014521840261,-0.0002321469510206,0.0,0.0,0.0,-0.0005714517901651,60.0,1.5535531044006348,-0.0,-7.017360026395634e-10,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170593261719,0.0,0.0,6.39614563624491e-06,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,6.735547685821075e-06,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04071044921875,0.0,0.0,4.9749478421290405e-06,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01397705078125,0.0,0.0,6.7354735620028805e-06,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12548828125,0.0,0.0,3.194386954419315e-05,286.6195983886719,294.1499938964844,289.203369140625,288.532958984375,290.46368408203125,288.8043518066406,284.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.814947846578434e-05,8.52377335380794e-11,6.814939843025059e-05,-0.0001559420488774,0.0,0.0,0.0,-0.0003838664270006,60.0,1.239841341972351,-0.0,-3.1664487698535027e-10,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170593261719,0.0,0.0,6.39614563624491e-06,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,6.735547685821075e-06,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04071044921875,0.0,0.0,4.9749478421290405e-06,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01397705078125,0.0,0.0,6.7354735620028805e-06,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12548828125,0.0,0.0,3.194386954419315e-05,286.6195983886719,294.1499938964844,289.203369140625,288.532958984375,290.46368408203125,288.8043518066406,284.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.814947846578434e-05,8.52377335380794e-11,6.814939843025059e-05,-0.0001559420488774,0.0,0.0,0.0,-0.0003838664270006,60.0,1.239841341972351,-0.0,-3.1664487698535027e-10,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171813964844,0.0,0.0,3.5650086829264183e-06,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,3.754180625037407e-06,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,2.772878133328049e-06,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140686035156,0.0,0.0,3.754139243028476e-06,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,1.7804499293561094e-05,286.61981201171875,294.1499938964844,289.2198181152344,288.53741455078125,290.4635009765625,288.8047790527344,284.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.798489342443645e-05,4.7509333273021426e-11,3.798484613071196e-05,-8.69180221343413e-05,0.0,0.0,0.0,-0.0002139578864444,60.0,0.9840477705001832,-0.0,-9.836870901169803e-11,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171813964844,0.0,0.0,3.5650086829264183e-06,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,3.754180625037407e-06,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,2.772878133328049e-06,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140686035156,0.0,0.0,3.754139243028476e-06,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,1.7804499293561094e-05,286.61981201171875,294.1499938964844,289.2198181152344,288.53741455078125,290.4635009765625,288.8047790527344,284.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.798489342443645e-05,4.7509333273021426e-11,3.798484613071196e-05,-8.69180221343413e-05,0.0,0.0,0.0,-0.0002139578864444,60.0,0.9840477705001832,-0.0,-9.836870901169803e-11,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171813964844,0.0,0.0,1.8660618934518425e-06,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,1.9650817648653174e-06,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,1.451430421184341e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,1.965059936992475e-06,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,9.319555829279125e-06,286.61981201171875,294.1499938964844,289.23321533203125,288.5406494140625,290.4634704589844,288.8048095703125,284.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.98838570213411e-05,2.4869318410170038e-11,1.988383155548945e-05,-4.549803270492703e-05,0.0,0.0,0.0,-0.0001119998341891,60.0,0.8062171339988708,-0.0,-2.6951803636099392e-11,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171813964844,0.0,0.0,1.8660618934518425e-06,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,1.9650817648653174e-06,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,1.451430421184341e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,1.965059936992475e-06,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,9.319555829279125e-06,286.61981201171875,294.1499938964844,289.23321533203125,288.5406494140625,290.4634704589844,288.8048095703125,284.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.98838570213411e-05,2.4869318410170038e-11,1.988383155548945e-05,-4.549803270492703e-05,0.0,0.0,0.0,-0.0001119998341891,60.0,0.8062171339988708,-0.0,-2.6951803636099392e-11,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172119140625,0.0,0.0,7.743930154902046e-07,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,8.15485009297845e-07,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,6.023259970788786e-07,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,8.154760280376649e-07,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,3.867502528009936e-06,286.61981201171875,294.1499938964844,289.2432556152344,288.54248046875,290.4634704589844,288.8048095703125,284.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.251310646301135e-06,1.0320198688684725e-11,8.251300641859416e-06,-1.888072438305244e-05,0.0,0.0,0.0,-4.6477201976813376e-05,60.0,0.6723407506942749,-0.0,-4.641502893837357e-12,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172119140625,0.0,0.0,7.743930154902046e-07,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,8.15485009297845e-07,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,6.023259970788786e-07,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,8.154760280376649e-07,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,3.867502528009936e-06,286.61981201171875,294.1499938964844,289.2432556152344,288.54248046875,290.4634704589844,288.8048095703125,284.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.251310646301135e-06,1.0320198688684725e-11,8.251300641859416e-06,-1.888072438305244e-05,0.0,0.0,0.0,-4.6477201976813376e-05,60.0,0.6723407506942749,-0.0,-4.641502893837357e-12,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172119140625,0.0,0.0,2.7079852316092e-07,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,2.8516802785816253e-07,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,2.1062818689188134e-07,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,2.851649014701252e-07,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,1.3524321502700332e-06,286.61981201171875,294.1499938964844,289.2469177246094,288.5428466796875,290.4634704589844,288.8048400878906,284.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.885548155973084e-06,3.609021068107232e-12,2.885544517994276e-06,-6.602649136766559e-06,0.0,0.0,0.0,-1.6253427020274103e-05,60.0,0.6039838790893555,-0.0,-5.675816262297463e-13,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172119140625,0.0,0.0,2.080660550518587e-07,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,2.1910676650804817e-07,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,1.618346061604825e-07,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,2.1910435066274658e-07,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,1.0391312343926984e-06,286.61981201171875,294.1499938964844,289.2496337890625,288.54278564453125,290.4634704589844,288.8048400878906,284.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.217507017121534e-06,2.773382435164451e-12,2.2175042886374285e-06,-5.073776719655143e-06,0.0,0.0,0.0,-1.2490476365201175e-05,60.0,0.5715035796165466,-0.0,-3.3507203088534165e-13,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172119140625,0.0,0.0,2.3460616560555536e-08,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,2.470551940803034e-08,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,1.8247762412215707e-08,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,2.4705247625433926e-08,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,1.1716789316551512e-07,286.61981201171875,294.1499938964844,289.2519836425781,288.5414123535156,290.4634704589844,288.8048400878906,284.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.500276821137959e-07,3.12702446401969e-13,2.5002736947499216e-07,-5.720837066292006e-07,0.0,0.0,0.0,-1.408334355801344e-06,60.0,0.4991776049137115,-0.0,-4.260049293712412e-15,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172119140625,0.0,0.0,2.3460616560555536e-08,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,2.470551940803034e-08,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,1.8247762412215707e-08,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,2.4705247625433926e-08,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,1.1716789316551512e-07,286.61981201171875,294.1499938964844,289.2519836425781,288.5414123535156,290.4634704589844,288.8048400878906,284.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.500276821137959e-07,3.12702446401969e-13,2.5002736947499216e-07,-5.720837066292006e-07,0.0,0.0,0.0,-1.408334355801344e-06,60.0,0.4991776049137115,-0.0,-4.260049293712412e-15,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172119140625,0.0,0.0,5.7944093967421395e-09,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,6.101881222519978e-09,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,4.506915285418245e-09,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,6.101814165049291e-09,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,2.8938657692378924e-08,286.61981201171875,294.1499938964844,289.25,288.5382080078125,290.4634704589844,288.8048400878906,284.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.234748894939912e-08,7.780024725585063e-14,6.23474107896982e-08,-1.422664013261965e-07,0.0,0.0,0.0,-3.510795067995787e-07,60.0,0.4498053789138794,-0.0,-2.598687817753333e-16,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172119140625,0.0,0.0,5.7944093967421395e-09,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,6.101881222519978e-09,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,4.506915285418245e-09,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,6.101814165049291e-09,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,2.8938657692378924e-08,286.61981201171875,294.1499938964844,289.25,288.5382080078125,290.4634704589844,288.8048400878906,284.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.234748894939912e-08,7.780024725585063e-14,6.23474107896982e-08,-1.422664013261965e-07,0.0,0.0,0.0,-3.510795067995787e-07,60.0,0.4498053789138794,-0.0,-2.598687817753333e-16,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172119140625,0.0,0.0,2.0373949194407714e-09,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,2.1455062171327204e-09,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,1.5846940426555987e-09,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,2.145482680404598e-09,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,1.0175233988718446e-08,286.61981201171875,294.1499938964844,289.244384765625,288.53271484375,290.4634704589844,288.8048400878906,284.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2069533756052813e-08,2.748603279115365e-14,2.206950711070021e-08,-5.026467420066184e-08,0.0,0.0,0.0,-1.2425880413502457e-07,60.0,0.4131623804569244,-0.0,-3.2128184682482226e-17,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172119140625,0.0,0.0,2.0373949194407714e-09,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,2.1455062171327204e-09,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,1.5846940426555987e-09,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,2.145482680404598e-09,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,1.0175233988718446e-08,286.61981201171875,294.1499938964844,289.244384765625,288.53271484375,290.4634704589844,288.8048400878906,284.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2069533756052813e-08,2.748603279115365e-14,2.206950711070021e-08,-5.026467420066184e-08,0.0,0.0,0.0,-1.2425880413502457e-07,60.0,0.4131623804569244,-0.0,-3.2128184682482226e-17,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172119140625,0.0,0.0,6.685562103925236e-10,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,7.04032110387942e-10,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,5.200057051624184e-10,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,7.04024394337921e-10,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,3.338928467044866e-09,286.61981201171875,294.1499938964844,289.2362060546875,288.5246887207031,290.4634704589844,288.8048400878906,284.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.240929633667292e-09,9.03234853854044e-15,7.240920307793884e-09,-1.64935443081049e-08,0.0,0.0,0.0,-4.0774466469883925e-08,60.0,0.3808261156082153,-0.0,-3.4594860430172506e-18,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172119140625,0.0,0.0,6.685562103925236e-10,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,7.04032110387942e-10,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,5.200057051624184e-10,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,7.04024394337921e-10,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,3.338928467044866e-09,286.61981201171875,294.1499938964844,289.2362060546875,288.5246887207031,290.4634704589844,288.8048400878906,284.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.240929633667292e-09,9.03234853854044e-15,7.240920307793884e-09,-1.64935443081049e-08,0.0,0.0,0.0,-4.0774466469883925e-08,60.0,0.3808261156082153,-0.0,-3.4594860430172506e-18,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01678466796875,0.0,0.0,3.8890371478750296e-10,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,4.0954031832463045e-10,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404052734375,0.0,0.0,3.024908934445847e-10,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.013671875,0.0,0.0,4.09535794165805e-10,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12518310546875,0.0,0.0,1.942277449984431e-09,286.61920166015625,294.1499938964844,289.231201171875,288.5198059082031,290.463623046875,288.8046264648437,284.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.216613280760839e-09,5.259622710371845e-15,4.216607951690321e-09,-9.59929558064232e-09,0.0,0.0,0.0,-2.373417373746633e-08,60.0,0.3656677305698395,-0.0,-1.1706307591735673e-18,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165405273437,0.0,0.0,2.2336378580067875e-10,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,2.3521623537803293e-10,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,1.7373325000846762e-10,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0134582519531,0.0,0.0,2.352136541095007e-10,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249694824219,0.0,0.0,1.1155317780620067e-09,286.61883544921875,294.1499938964844,289.22564697265625,288.51434326171875,290.4637145996094,288.8045349121094,284.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.4178339330660484e-09,3.01978151245354e-15,2.417831046486185e-09,-5.5094804274347114e-09,0.0,0.0,0.0,-1.3620592653751372e-08,60.0,0.3517374098300934,-0.0,-3.8615463821329653e-19,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163269042969,0.0,0.0,6.601128671457346e-11,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,6.951408199062925e-11,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,5.134384931104741e-11,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132141113281,0.0,0.0,6.951331177340592e-11,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247253417969,0.0,0.0,3.296760364701612e-10,286.61846923828125,294.1499938964844,289.212890625,288.5018615722656,290.4637756347656,288.8044128417969,284.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.182958117191163e-10,8.99559154379434e-16,7.182949235406966e-10,-1.6349162024198451e-09,0.0,0.0,0.0,-4.045432433485985e-09,60.0,0.3258844017982483,-0.0,-3.372657049213924e-20,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163269042969,0.0,0.0,6.601128671457346e-11,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,6.951408199062925e-11,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,5.134384931104741e-11,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132141113281,0.0,0.0,6.951331177340592e-11,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247253417969,0.0,0.0,3.296760364701612e-10,286.61846923828125,294.1499938964844,289.212890625,288.5018615722656,290.4637756347656,288.8044128417969,284.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.182958117191163e-10,8.99559154379434e-16,7.182949235406966e-10,-1.6349162024198451e-09,0.0,0.0,0.0,-4.045432433485985e-09,60.0,0.3258844017982483,-0.0,-3.372657049213924e-20,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162353515625,0.0,0.0,2.123618988991716e-11,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,2.236305758629431e-11,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03985595703125,0.0,0.0,1.6517594583764783e-11,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131530761719,0.0,0.0,2.236281125556072e-11,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246643066406,0.0,0.0,1.0605857164724951e-10,286.6183776855469,294.1499938964844,289.1981506347656,288.4874267578125,290.4638061523437,288.80438232421875,284.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3151183747849302e-10,2.9334852663916795e-16,2.315115321671612e-10,-5.279608417119164e-10,0.0,0.0,0.0,-1.3096723705530167e-09,60.0,0.3032415211200714,-0.0,-3.4905107378984105e-21,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162353515625,0.0,0.0,2.123618988991716e-11,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,2.236305758629431e-11,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03985595703125,0.0,0.0,1.6517594583764783e-11,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131530761719,0.0,0.0,2.236281125556072e-11,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246643066406,0.0,0.0,1.0605857164724951e-10,286.6183776855469,294.1499938964844,289.1981506347656,288.4874267578125,290.4638061523437,288.80438232421875,284.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3151183747849302e-10,2.9334852663916795e-16,2.315115321671612e-10,-5.279608417119164e-10,0.0,0.0,0.0,-1.3096723705530167e-09,60.0,0.3032415211200714,-0.0,-3.4905107378984105e-21,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,8.699162050429532e-12,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,9.160770232663484e-12,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,6.766243381556292e-12,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131225585937,0.0,0.0,9.160669618701878e-12,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246337890625,0.0,0.0,4.344568108050062e-11,286.6183166503906,294.1499938964844,289.181640625,288.4712219238281,290.4638366699219,288.80438232421875,284.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.360852371020911e-11,1.2084350390214146e-16,9.360839881011883e-11,-2.1234558555960348e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.2827387154102325,-0.0,-5.857207655376973e-22,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,8.699162050429532e-12,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,9.160770232663484e-12,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,6.766243381556292e-12,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131225585937,0.0,0.0,9.160669618701878e-12,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246337890625,0.0,0.0,4.344568108050062e-11,286.6183166503906,294.1499938964844,289.181640625,288.4712219238281,290.4638366699219,288.80438232421875,284.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.360852371020911e-11,1.2084350390214146e-16,9.360839881011883e-11,-2.1234558555960348e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.2827387154102325,-0.0,-5.857207655376973e-22,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,3.0702925011422133e-12,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,3.233212959516396e-12,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,2.3880860396813253e-12,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,3.2331773976851386e-12,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.5333768976777407e-11,286.6183166503906,294.1499938964844,289.1634826660156,288.4534606933594,290.4638366699219,288.8043518066406,284.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.110083371393735e-11,4.3404846805842034e-17,3.1100792080573925e-11,-7.126555595649009e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.2640287578105926,-0.0,-7.296175143477862e-23,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
