time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159240,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,3.0702925011422133e-12,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,3.233212959516396e-12,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,2.3880860396813253e-12,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,3.2331773976851386e-12,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.5333768976777407e-11,286.6183166503906,294.1499938964844,289.1634826660156,288.4534606933594,290.4638366699219,288.8043518066406,284.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.110083371393735e-11,4.3404846805842034e-17,3.1100792080573925e-11,-7.126555595649009e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.2640287578105926,-0.0,-7.296175143477862e-23,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,1.7910039770696606e-12,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,1.8860410195414845e-12,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.3930501717440702e-12,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,1.8860202028597728e-12,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,8.944699148027979e-12,286.6183166503906,294.1499938964844,289.1539001464844,288.4440612792969,290.4638366699219,288.8043518066406,284.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.075709396032188e-11,-2.491464282696964e-18,2.0757095695045358e-11,-4.551028304211613e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.2554320991039276,-0.0,-2.482726391194364e-23,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,7.675731252855533e-13,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,8.08303239879099e-13,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,5.970215099203313e-13,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,8.082943494212846e-13,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,3.833442244194352e-12,286.6183166503906,294.1499938964844,289.1439514160156,288.434326171875,290.4638366699219,288.8043518066406,284.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5668711120242484e-11,-1.0284576438249432e-17,1.566872152858334e-11,-3.011041416201009e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2471413612365722,-0.0,-4.560109464673664e-24,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,289.1231994628906,288.4139709472656,290.4638366699219,288.8043518066406,284.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.102345195656666e-12,1.0623397888957279e-17,5.10233478731581e-12,-1.1080985087841276e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2311780154705047,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,289.1231994628906,288.4139709472656,290.4638366699219,288.8043518066406,284.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.102345195656666e-12,1.0623397888957279e-17,5.10233478731581e-12,-1.1080985087841276e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2311780154705047,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,289.1014099121094,288.39263916015625,290.4638366699219,288.8043518066406,284.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.502496473932858e-12,7.34525134290758e-18,2.502489101358085e-12,-5.062527654031701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2165357768535614,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,289.1014099121094,288.39263916015625,290.4638366699219,288.8043518066406,284.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.502496473932858e-12,7.34525134290758e-18,2.502489101358085e-12,-5.062527654031701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2165357768535614,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,289.0788269042969,288.3705139160156,290.4638366699219,288.8043518066406,284.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.502496473932858e-12,7.345252170088191e-18,2.502489101358085e-12,-5.062527654031701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2030406445264816,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,289.0788269042969,288.3705139160156,290.4638366699219,288.8043518066406,284.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.502496473932858e-12,7.345252170088191e-18,2.502489101358085e-12,-5.062527654031701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2030406445264816,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,289.0555725097656,288.3477478027344,290.4638366699219,288.8043518066406,284.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.502496473932858e-12,7.345252997268804e-18,2.502489101358085e-12,-5.062527654031701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1905819475650787,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,289.0555725097656,288.3477478027344,290.4638366699219,288.8043518066406,284.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.502496473932858e-12,7.345252997268804e-18,2.502489101358085e-12,-5.062527654031701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1905819475650787,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,289.0437927246094,288.336181640625,290.4638366699219,288.8043518066406,284.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.502496473932858e-12,7.345252997268804e-18,2.502489101358085e-12,-5.062527654031701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1848281174898147,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,289.0318908691406,288.3245544433594,290.4638366699219,288.8043518066406,284.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4468391722487493e-12,7.963666458103248e-18,2.446831149152673e-12,-6.744004660275138e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1792891919612884,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,289.00799560546875,288.3011169433594,290.4638366699219,288.8043518066406,284.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.303933786478298e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.1686514019966125,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,289.00799560546875,288.3011169433594,290.4638366699219,288.8043518066406,284.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.303933786478298e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.1686514019966125,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,-2.55857726498554e-13,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,-2.694344313630692e-13,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,-1.9900716545593482e-13,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,-2.6943144980709493e-13,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,-1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.9840087890625,288.2776184082031,290.4638366699219,288.8043518066406,284.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5581535587765325e-12,6.7268399500246656e-18,2.558146836723063e-12,-3.381051298309568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.158969759941101,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,-2.55857726498554e-13,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,-2.694344313630692e-13,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,-1.9900716545593482e-13,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,-2.6943144980709493e-13,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,-1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.9840087890625,288.2776184082031,290.4638366699219,288.8043518066406,284.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5581535587765325e-12,6.7268399500246656e-18,2.558146836723063e-12,-3.381051298309568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.158969759941101,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,-2.55857726498554e-13,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,-2.694344313630692e-13,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,-1.9900716545593482e-13,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,-2.6943144980709493e-13,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,-1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.9601745605469,288.2542724609375,290.4638366699219,288.8043518066406,284.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5581535587765325e-12,6.726838709253748e-18,2.558146836723063e-12,-3.381051298309568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1498438566923141,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,-2.55857726498554e-13,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,-2.694344313630692e-13,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,-1.9900716545593482e-13,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,-2.6943144980709493e-13,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,-1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.9601745605469,288.2542724609375,290.4638366699219,288.8043518066406,284.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5581535587765325e-12,6.726838709253748e-18,2.558146836723063e-12,-3.381051298309568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1498438566923141,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.9366760253906,288.23126220703125,290.4638366699219,288.8043518066406,284.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.685518671282629e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.1423455774784088,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.9366760253906,288.23126220703125,290.4638366699219,288.8043518066406,284.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.685518671282629e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.1423455774784088,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.9251403808594,288.2199401855469,290.4638366699219,288.8043518066406,284.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.0671056240384905e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.1380939930677414,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,-2.55857726498554e-13,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,-2.694344313630692e-13,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,-1.9900716545593482e-13,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,-2.6943144980709493e-13,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,-1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.9137268066406,288.208740234375,290.4638366699219,288.8043518066406,284.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6138086920562964e-12,-2.6056897362024717e-17,2.613834712908436e-12,-1.6996041076258739e-12,0.0,0.0,0.0,0.0,60.0,0.1339649558067321,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.8914794921875,288.1869506835937,290.4638366699219,288.8043518066406,284.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.067103969677266e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.1259374916553497,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.8914794921875,288.1869506835937,290.4638366699219,288.8043518066406,284.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.067103969677266e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.1259374916553497,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,-2.55857726498554e-13,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,-2.694344313630692e-13,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,-1.9900716545593482e-13,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,-2.6943144980709493e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,-1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.8701477050781,288.16607666015625,290.4638366699219,288.8043518066406,284.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,9.735049951494629e-14,3.623242658012129e-17,-9.738672542003448e-14,9.559590532365325e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1184043884277343,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,-2.55857726498554e-13,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,-2.694344313630692e-13,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,-1.9900716545593482e-13,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,-2.6943144980709493e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,-1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.8701477050781,288.16607666015625,290.4638366699219,288.8043518066406,284.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,9.735049951494629e-14,3.623242658012129e-17,-9.738672542003448e-14,9.559590532365325e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1184043884277343,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.8499450683594,288.1462707519531,290.4638366699219,288.8043518066406,284.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.502496473932858e-12,7.345249688546353e-18,2.502489101358085e-12,-5.062527654031701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1112942621111869,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.8499450683594,288.1462707519531,290.4638366699219,288.8043518066406,284.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.502496473932858e-12,7.345249688546353e-18,2.502489101358085e-12,-5.062527654031701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1112942621111869,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.8310241699219,288.12774658203125,290.4638366699219,288.8043518066406,284.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.3039300641655415e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.1045996770262718,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.8310241699219,288.12774658203125,290.4638366699219,288.8043518066406,284.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.3039300641655415e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.1045996770262718,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.8221435546875,288.1190185546875,290.4638366699219,288.8043518066406,284.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.303931718526768e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.1014506220817565,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.8136291503906,288.1106872558594,290.4638366699219,288.8043518066406,284.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.303932545707379e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.0983812659978866,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.79791259765625,288.0953063964844,290.4638366699219,288.8043518066406,284.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.303932545707379e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.0924071446061134,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.79791259765625,288.0953063964844,290.4638366699219,288.8043518066406,284.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.303932545707379e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.0924071446061134,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.7840881347656,288.0817565917969,290.4638366699219,288.8043518066406,284.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.685519498463241e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.0868182033300399,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.7840881347656,288.0817565917969,290.4638366699219,288.8043518066406,284.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.685519498463241e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.0868182033300399,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.7723388671875,288.0702209472656,290.4638366699219,288.8043518066406,284.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.067106451219103e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.0815548077225685,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.7723388671875,288.0702209472656,290.4638366699219,288.8043518066406,284.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.067106451219103e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.0815548077225685,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.7628479003906,288.0609436035156,290.4638366699219,288.8043518066406,284.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.303932545707379e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.0766187161207199,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
