time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161640,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.7628479003906,288.0609436035156,290.4638366699219,288.8043518066406,284.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.303932545707379e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.0766187161207199,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.759033203125,288.05718994140625,290.4638366699219,288.8043518066406,284.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.6855199120535474e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.0743015334010124,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.7558288574219,288.0540771484375,290.4638366699219,288.8043518066406,284.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.6855199120535474e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.0720362737774849,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.7514953613281,288.0498352050781,290.4638366699219,288.8043518066406,284.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.303932959297686e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.0676421746611595,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.7514953613281,288.0498352050781,290.4638366699219,288.8043518066406,284.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.303932959297686e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.0676421746611595,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.75,288.0483703613281,290.4638366699219,288.8043518066406,284.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.067106864809409e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.0635409355163574,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.75,288.0483703613281,290.4638366699219,288.8043518066406,284.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.067106864809409e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.0635409355163574,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.7506103515625,288.0489501953125,290.4638366699219,288.8043518066406,284.716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.6855199120535474e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.0596966445446014,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.7506103515625,288.0489501953125,290.4638366699219,288.8043518066406,284.716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.6855199120535474e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.0596966445446014,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.75250244140625,288.0508117675781,290.4638366699219,288.8043518066406,284.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.067106864809409e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.0561445914208889,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.75250244140625,288.0508117675781,290.4638366699219,288.8043518066406,284.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.067106864809409e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.0561445914208889,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,-2.55857726498554e-13,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,-2.694344313630692e-13,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,-1.9900716545593482e-13,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,-2.6943144980709493e-13,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,-1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.75396728515625,288.05224609375,290.4638366699219,288.8043518066406,284.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5581535587765325e-12,6.726839536434359e-18,2.558146836723063e-12,-3.381051298309568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.054476112127304,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,-2.55857726498554e-13,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,-2.694344313630692e-13,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,-1.9900716545593482e-13,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,-2.6943144980709493e-13,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,-1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.7558288574219,288.0540466308594,290.4638366699219,288.8043518066406,284.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,4.169533913012807e-14,3.4486940243604244e-18,-4.169878824828929e-14,2.637406135500009e-12,0.0,0.0,0.0,0.0,60.0,0.0528498664498329,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.7606811523437,288.0588073730469,290.4638366699219,288.8043518066406,284.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,2.808515789723409e-12,2.0257872404285974e-18,-2.8085179581277538e-12,3.611433634781447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.04968798533082,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.7606811523437,288.0588073730469,290.4638366699219,288.8043518066406,284.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,2.808515789723409e-12,2.0257872404285974e-18,-2.8085179581277538e-12,3.611433634781447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.04968798533082,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.7672119140625,288.0652160644531,290.4638366699219,288.8043518066406,284.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.6855203256438544e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.0467352829873561,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.7672119140625,288.0652160644531,290.4638366699219,288.8043518066406,284.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.6855203256438544e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.0467352829873561,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.7713317871094,288.0692443847656,290.4638366699219,288.8043518066406,284.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.067107278399717e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.0452839732170105,-0.0,-6.194683037278159e-35,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.77557373046875,288.0733947753906,290.4638366699219,288.8043518066406,284.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.067107278399717e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.043944414705038,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.78582763671875,288.0834655761719,290.4638366699219,288.8043518066406,284.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.6855199120535474e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.0413256958127021,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.78582763671875,288.0834655761719,290.4638366699219,288.8043518066406,284.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.6855199120535474e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.0413256958127021,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.791748046875,288.0892639160156,290.4638366699219,288.8043518066406,284.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.6855203256438544e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.040088590234518,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.7981872558594,288.0955505371094,290.4638366699219,288.8043518066406,284.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.6855203256438544e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.0388833284378051,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.8127136230469,288.1097717285156,290.4638366699219,288.8043518066406,284.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.067106864809409e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.0365470759570598,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.8127136230469,288.1097717285156,290.4638366699219,288.8043518066406,284.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.067106864809409e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.0365470759570598,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.8295288085937,288.12628173828125,290.4638366699219,288.8043518066406,284.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.303932959297686e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.0343593098223209,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,288.8295288085937,288.12628173828125,290.4638366699219,288.8043518066406,284.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.303932959297686e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.0343593098223209,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.84881591796875,288.1451721191406,290.4638366699219,288.8043518066406,284.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.067106864809409e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.0323036052286624,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.84881591796875,288.1451721191406,290.4638366699219,288.8043518066406,284.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.067106864809409e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.0323036052286624,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.8706970214844,288.1665954589844,290.4638366699219,288.8043518066406,284.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.067106864809409e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.0303654465824365,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.8706970214844,288.1665954589844,290.4638366699219,288.8043518066406,284.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.067106864809409e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.0303654465824365,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,-5.11715452997108e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,-5.388688627261384e-13,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,-3.9801433091186964e-13,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,-5.3886289961419e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,-2.55562823507638e-12,286.6182861328125,294.1499938964844,288.88262939453125,288.17828369140625,290.4638366699219,288.8043518066406,284.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.669467945304316e-12,5.4900130283557784e-18,2.6694625242934533e-12,-1.8097929567733456e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0294511262327432,-0.0,-2.0267154052839512e-24,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.8952331542969,288.1906433105469,290.4638366699219,288.8043518066406,284.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,2.752858704879735e-12,1.4073740897868828e-18,-2.752860005922342e-12,5.292910207344015e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0285594072192907,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.9226379394531,288.2174987792969,290.4638366699219,288.8043518066406,284.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.0671056240384905e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.0268445219844579,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.9226379394531,288.2174987792969,290.4638366699219,288.8043518066406,284.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.0671056240384905e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.0268445219844579,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.9529724121094,288.2472229003906,290.4638366699219,288.8043518066406,284.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.685518671282629e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.0252259597182273,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.9529724121094,288.2472229003906,290.4638366699219,288.8043518066406,284.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.685518671282629e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.0252259597182273,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.97265625,288.2664794921875,290.4638366699219,288.8043518066406,284.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.685518671282629e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.0243093464523553,-0.0,-1.1528900613462025e-37,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,288.9864196777344,288.27996826171875,290.4638366699219,288.8043518066406,284.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.685518671282629e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.023698316887021,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,289.0230407714844,288.3158569335937,290.4638366699219,288.8043518066406,284.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.5301177208951196e-13,-2.7479803525571085e-17,-1.5298430111696656e-13,-7.255766083444359e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0222713705152273,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,289.0230407714844,288.3158569335937,290.4638366699219,288.8043518066406,284.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.5301177208951196e-13,-2.7479803525571085e-17,-1.5298430111696656e-13,-7.255766083444359e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0222713705152273,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
