time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164100,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,289.0426025390625,288.33502197265625,290.4638366699219,288.8043518066406,284.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.303931718526768e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.0216051209717988,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,289.0630187988281,288.35504150390625,290.4638366699219,288.8043518066406,284.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.303932959297686e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.0209531094878911,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,289.1064758300781,288.3976135253906,290.4638366699219,288.8043518066406,284.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.6855199120535474e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.0196796841919422,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,289.1064758300781,288.3976135253906,290.4638366699219,288.8043518066406,284.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.6855199120535474e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.0196796841919422,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,289.1535339355469,288.4436950683594,290.4638366699219,288.8043518066406,284.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.5301177208951196e-13,-2.7479803525571085e-17,-1.5298430111696656e-13,-7.255766083444359e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0184886679053306,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,289.1535339355469,288.4436950683594,290.4638366699219,288.8043518066406,284.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.5301177208951196e-13,-2.7479803525571085e-17,-1.5298430111696656e-13,-7.255766083444359e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0184886679053306,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,289.2043151855469,288.4934387207031,290.4638366699219,288.8043518066406,284.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.303932959297686e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.0173940379172563,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,289.2043151855469,288.4934387207031,290.4638366699219,288.8043518066406,284.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.303932959297686e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.0173940379172563,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,289.2589111328125,288.5469665527344,290.4638366699219,288.8043518066406,284.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.6855199120535474e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.0163351520895957,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,289.2589111328125,288.5469665527344,290.4638366699219,288.8043518066406,284.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.6855199120535474e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.0163351520895957,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,-2.55857726498554e-13,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,-2.694344313630692e-13,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,-1.9900716545593482e-13,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,-2.6943144980709493e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,-1.2778141175381896e-12,286.6182861328125,294.1499938964844,289.2877197265625,288.5751647949219,290.4638366699219,288.8043518066406,284.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,4.169533913012807e-14,3.448693610770118e-18,-4.169878824828929e-14,2.637406135500009e-12,0.0,0.0,0.0,0.0,60.0,0.0158339049667119,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,-2.55857726498554e-13,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,-2.694344313630692e-13,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,-1.9900716545593482e-13,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,-2.6943144980709493e-13,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,-1.2778141175381896e-12,286.6182861328125,294.1499938964844,289.3175354003906,288.6043701171875,290.4638366699219,288.8043518066406,284.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,4.169533913012807e-14,3.448693403974965e-18,-4.169878824828929e-14,2.637406135500009e-12,0.0,0.0,0.0,0.0,60.0,0.0153470523655414,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,289.3802490234375,288.6658020019531,290.4638366699219,288.8043518066406,284.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.067106451219103e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.0144024733453989,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,289.3802490234375,288.6658020019531,290.4638366699219,288.8043518066406,284.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.067106451219103e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.0144024733453989,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,289.4472045898437,288.7314147949219,290.4638366699219,288.8043518066406,284.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.685519498463241e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.0135322716087102,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,289.4472045898437,288.7314147949219,290.4638366699219,288.8043518066406,284.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.530097392104385e-13,4.685519498463241e-18,-1.5301441483230732e-13,-7.255471180453443e-13,0.0,0.0,0.0,0.0,60.0,0.0135322716087102,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,289.4952087402344,288.7784423828125,290.4638366699219,288.8043518066406,284.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.067106451219103e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.0129718100652098,-0.0,-1.0922282543995389e-36,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,289.5185241699219,288.80126953125,290.4638366699219,288.8043518066406,284.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.067106451219103e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.0127080827951431,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,289.5943298339844,288.87554931640625,290.4638366699219,288.8043518066406,284.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.303932545707379e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.0119406133890151,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,289.5943298339844,288.87554931640625,290.4638366699219,288.8043518066406,284.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.303932545707379e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.0119406133890151,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0,286.6182861328125,294.1499938964844,289.63397216796875,288.9143981933594,290.4638366699219,288.8043518066406,284.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,9.735253917028329e-14,4.067107278399717e-18,-9.735660492843013e-14,9.55929562937441e-13,0.0,0.0,0.0,0.0,60.0,0.0115830413997173,-0.0,-0.0,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,-2.55857726498554e-13,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,-2.694344313630692e-13,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,-1.9900716545593482e-13,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,-2.6943144980709493e-13,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,-1.2778141175381896e-12,286.6182861328125,294.1499938964844,289.6747741699219,288.954345703125,290.4638366699219,288.8043518066406,284.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5581535587765325e-12,6.7268399500246656e-18,2.558146836723063e-12,-3.381051298309568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0112269911915063,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,289.75994873046875,289.0378112792969,290.4638366699219,288.8043518066406,284.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.303932959297686e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.010533683001995,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,2.55857726498554e-13,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,2.694344313630692e-13,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,1.9900716545593482e-13,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,2.6943144980709493e-13,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,1.2778141175381896e-12,286.6182861328125,294.1499938964844,289.75994873046875,289.0378112792969,290.4638366699219,288.8043518066406,284.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,2.086669324743301e-13,5.303932959297686e-18,-2.0867223151244813e-13,-2.4070237990281296e-12,0.0,0.0,0.0,0.0,60.0,0.010533683001995,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.050000000745058,0.0,298.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.050000000745058,0.0,298.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.050000000745058,0.0,298.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.050000000745058,0.0,298.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.050000000745058,0.0,286.6182861328125,290.2820129394531,289.8500061035156,289.12603759765625,290.4638366699219,288.8043518066406,284.7240295410156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-2.502496473932858e-12,7.345252170088191e-18,2.502489101358085e-12,-5.062527654031701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.009900483302772,-0.0,-0.0,1.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.050000000745058,0.0,298.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.050000000745058,0.0,298.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.050000000745058,0.0,298.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.050000000745058,0.0,298.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.050000000745058,0.0,286.6182861328125,290.2820129394531,289.8500061035156,289.12603759765625,290.4638366699219,288.8043518066406,284.7240295410156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-2.502496473932858e-12,7.345252170088191e-18,2.502489101358085e-12,-5.062527654031701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.009900483302772,-0.0,-0.0,1.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.632635772228241,0.050000000745058,0.0407022349536418,298.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3655700683594,0.632635772228241,0.050000000745058,0.0428615435957908,298.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.632635772228241,0.050000000745058,0.0316575169563293,298.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.632635772228241,0.050000000745058,0.0428614467382431,298.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38720703125,0.632635772228241,0.050000000745058,0.2033077925443649,285.0967712402344,290.22418212890625,289.8966369628906,289.1712646484375,295.369140625,296.5604248046875,284.9084777832031,1.0,0.1096992492675781,0.0816128924489021,0.0816128924489021,1.0,1.0,-0.4336366355419159,0.0004429462424013,0.4331936836242676,-0.1317160576581955,0.0,0.0,0.0,10.228778839111328,60.0,1387.3807373046875,0.0,12.236928939819336,1.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4973449707031,0.631655752658844,0.050000000745058,0.0452753379940986,298.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974060058594,0.631655752658844,0.050000000745058,0.0476771183311939,298.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49755859375,0.631655752658844,0.050000000745058,0.0352141633629798,298.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.631655752658844,0.050000000745058,0.0476771108806133,298.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.631655752658844,0.050000000745058,0.2261592894792556,285.572509765625,290.1654663085937,289.9440002441406,289.2161865234375,295.980224609375,298.4862670898437,286.3099670410156,1.0,0.1210855394601821,0.1632257848978042,0.1632257848978042,1.0,1.0,-0.4823508858680725,0.0165810566395521,0.4657698273658752,-0.1274462640285492,0.0,0.0,0.0,12.491537094116213,60.0,2810.75390625,0.0,16.692447662353516,1.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.953369140625,0.5709313154220581,0.050000000745058,0.0456811226904392,298.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.953369140625,0.5709313154220581,0.050000000745058,0.0481044240295887,298.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.953369140625,0.5709313154220581,0.050000000745058,0.0355297625064849,298.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.953369140625,0.5709313154220581,0.050000000745058,0.0481044240295887,298.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.953369140625,0.5709313154220581,0.050000000745058,0.2281866669654846,288.0529479980469,290.04547119140625,290.0407409667969,289.30523681640625,296.0140686035156,298.5604553222656,288.4961242675781,1.0,0.1405863612890243,0.3264515697956085,0.3264515697956085,1.0,1.0,-0.4867414832115173,0.0616219006478786,0.4251195788383484,-0.0836928784847259,0.0,0.0,0.0,20.02922821044922,60.0,2739.531494140625,0.0,23.18563842773437,1.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.953369140625,0.5709313154220581,0.050000000745058,0.0456811226904392,298.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.953369140625,0.5709313154220581,0.050000000745058,0.0481044240295887,298.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.953369140625,0.5709313154220581,0.050000000745058,0.0355297625064849,298.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.953369140625,0.5709313154220581,0.050000000745058,0.0481044240295887,298.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.953369140625,0.5709313154220581,0.050000000745058,0.2281866669654846,288.0529479980469,290.04547119140625,290.0407409667969,289.30523681640625,296.0140686035156,298.5604553222656,288.4961242675781,1.0,0.1405863612890243,0.3264515697956085,0.3264515697956085,1.0,1.0,-0.4867414832115173,0.0616219006478786,0.4251195788383484,-0.0836928784847259,0.0,0.0,0.0,20.02922821044922,60.0,2739.531494140625,0.0,23.18563842773437,1.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8050231933594,0.5492000579833984,0.050000000745058,0.0458182170987129,298.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8050231933594,0.5492000579833984,0.050000000745058,0.0482487902045249,298.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8050231933594,0.5492000579833984,0.050000000745058,0.0356363914906978,298.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8050231933594,0.5492000579833984,0.050000000745058,0.0482487902045249,298.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8050231933594,0.5492000579833984,0.050000000745058,0.2288714796304702,288.88531494140625,289.9842529296875,290.0901184082031,289.3493347167969,296.0531616210937,298.5979309082031,289.275390625,1.0,0.1489720642566681,0.4080644845962524,0.4080644845962524,1.0,1.0,-0.4882028698921203,0.0998029708862304,0.3883998990058899,-0.0460405014455318,0.0,0.0,0.0,23.700687408447266,60.0,2496.438720703125,0.0,26.33123588562012,1.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5627136230469,0.5324347615242004,0.050000000745058,0.0459494218230247,298.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5627136230469,0.5324347615242004,0.050000000745058,0.0483869537711143,298.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5627136230469,0.5324347615242004,0.050000000745058,0.0357384383678436,298.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5627136230469,0.5324347615242004,0.050000000745058,0.0483869537711143,298.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5627136230469,0.5324347615242004,0.050000000745058,0.2295268774032592,289.63543701171875,289.9222717285156,290.1401062011719,289.3931884765625,296.0030517578125,298.59814453125,289.994384765625,1.0,0.1565175056457519,0.526451587677002,0.526451587677002,0.9985503554344176,1.0,-0.4896005690097809,0.1551850587129593,0.3344154953956604,0.0087586482986807,0.0,0.0,0.0,27.21629524230957,60.0,2251.834716796875,0.0,29.35496711730957,1.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325622558594,0.5146186947822571,0.050000000745058,0.0461279787123203,298.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5325622558594,0.5146186947822571,0.050000000745058,0.0485749840736389,298.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325622558594,0.5146186947822571,0.050000000745058,0.0358773171901702,298.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325622558594,0.5146186947822571,0.050000000745058,0.0485749840736389,298.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325622558594,0.5146186947822571,0.050000000745058,0.2304188013076782,290.5917358398437,289.8299560546875,290.2145690917969,289.4569702148437,295.2074584960937,298.54693603515625,290.8655700683594,1.0,0.1661947518587112,0.7001681923866272,0.7001681923866272,0.9964231252670288,1.0,-0.4915029406547546,0.2007772177457809,0.2907257080078125,0.0536935552954673,0.0,0.0,0.0,31.99691200256348,60.0,1740.1895751953125,-0.0,33.50371551513672,1.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.82098388671875,0.5096367001533508,0.050000000745058,0.0461882501840591,298.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.82098388671875,0.5096367001533508,0.050000000745058,0.0486384518444538,298.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82098388671875,0.5096367001533508,0.050000000745058,0.0359241925179958,298.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.82098388671875,0.5096367001533508,0.050000000745058,0.0486384518444538,298.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82098388671875,0.5096367001533508,0.050000000745058,0.2307198643684387,290.87353515625,289.7960510253906,290.24188232421875,289.47998046875,295.0715637207031,298.52618408203125,291.1176452636719,1.0,0.1693282276391983,0.763225793838501,0.763225793838501,0.9956510066986084,1.0,-0.4921452701091766,0.207237035036087,0.2849082350730896,0.0599700286984443,0.0,0.0,0.0,33.60940170288086,60.0,1574.2686767578125,-0.0,34.912986755371094,1.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5440979003906,0.4979256093502044,0.050000000745058,0.046353630721569,298.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440979003906,0.4979256093502044,0.050000000745058,0.0488126054406166,298.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5440979003906,0.4979256093502044,0.050000000745058,0.0360528230667114,298.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5440979003906,0.4979256093502044,0.050000000745058,0.0488126054406166,298.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5440979003906,0.4979256093502044,0.050000000745058,0.2315459847450256,291.58514404296875,289.6934509277344,290.3246459960937,289.5483703613281,294.9296875,298.482666015625,291.7869873046875,1.0,0.1776212602853775,0.9520003199577332,0.9520003199577332,0.9933394193649292,1.0,-0.4939075410366058,0.2150745987892151,0.2788329422473907,0.0673483088612556,0.0,0.0,0.0,38.03279113769531,60.0,1219.1417236328125,-0.0,38.80040740966797,1.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.70855712890625,0.4955238103866577,0.050000000745058,0.0463920421898365,298.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.70855712890625,0.4955238103866577,0.050000000745058,0.0488530546426773,298.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70855712890625,0.4955238103866577,0.050000000745058,0.036082699894905,298.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70855712890625,0.4955238103866577,0.050000000745058,0.0488530546426773,298.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.70855712890625,0.4955238103866577,0.050000000745058,0.2317378669977188,291.74810791015625,289.6670837402344,290.3459167480469,289.5656433105469,294.9215393066406,298.47528076171875,291.9428405761719,1.0,0.179488256573677,1.0,1.0,0.9927516579627992,1.0,-0.4943167865276336,0.2158919423818588,0.2784248292446136,0.0680636540055275,0.0,0.0,0.0,39.06006622314453,60.0,1151.8907470703125,-0.0,39.70738983154297,1.0,281.3250732421875,283.676025390625,293.7509765625,295.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7850460048976754e-21,-1.8925230024488377e-21,-1.8925230024488377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.4879018068313598,0.050000000745058,0.0465233325958251,298.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.18853759765625,0.4879018068313598,0.050000000745058,0.0489913113415241,298.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.4879018068313598,0.050000000745058,0.0361848138272762,298.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.4879018068313598,0.050000000745058,0.0489913113415241,298.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.4879018068313598,0.050000000745058,0.2323936820030212,290.9902038574219,289.5673217773437,290.42633056640625,289.6299743652344,294.7510681152344,298.4559326171875,288.83251953125,1.0,0.1857259720563888,1.0,1.0,0.6909551620483398,1.0,-0.495715856552124,0.2330671548843383,0.2626487016677856,0.0848249569535255,1.0,1.0,0.0,42.57304763793945,60.0,10950.9287109375,-0.0,42.82316207885742,1.0,281.7737731933594,289.93377685546875,294.80438232421875,295.9346618652344,293.1499938964844,293.1499938964844,283.1499938964844,1469.98291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2437088787555694,1.0,0.0,0.0,0.8042106032371521,0.8042146563529968,5.6438679507664347e-08,4.23961067199707,4.239600658416748,1.0007542186940556e-05,0.0,0.0,-0.0,5364.38427734375,0.0,16.538835525512695,1891.5762939453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166320,298.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310852050781,0.4858526885509491,0.050000000745058,0.0465605668723583,298.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.4858526885509491,0.050000000745058,0.0490305200219154,298.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310852050781,0.4858526885509491,0.050000000745058,0.0362137742340564,298.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310852050781,0.4858526885509491,0.050000000745058,0.0490305200219154,298.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310852050781,0.4858526885509491,0.050000000745058,0.2325796782970428,288.9701843261719,289.1657409667969,290.45196533203125,289.650146484375,294.50018310546875,298.4482727050781,287.0482788085937,1.0,0.1874636858701706,1.0,1.0,0.5956509709358215,1.0,-0.4961125254631042,0.2551909387111664,0.2409215867519378,0.1067542880773544,0.373350441455841,0.373350441455841,0.0,43.57157897949219,48.0,10178.888671875,-0.0,43.714542388916016,1.0,282.01861572265625,286.8231811523437,294.97998046875,296.1111145019531,293.1499938964844,293.1499938964844,283.1499938964844,3656.58056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708459734916687,1.0,0.0,0.0,0.810240626335144,0.8102428913116455,4.6300598910420376e-08,4.261045455932617,4.261035442352295,9.827497706282884e-06,0.0,0.0,-0.0,4871.7705078125,0.0,20.188459396362305,1894.7666015625,0.0,227.04254150390625,0.2165393680334091,1.0,0.0,3.0,1.0,0.0
