time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166380,298.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.791015625,0.483677476644516,0.050000000745058,0.0466006249189376,298.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.791015625,0.483677476644516,0.050000000745058,0.0490727014839649,298.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.791015625,0.483677476644516,0.050000000745058,0.0362449288368225,298.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.791015625,0.483677476644516,0.050000000745058,0.0490727014839649,298.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.791015625,0.483677476644516,0.050000000745058,0.2327797710895538,286.82330322265625,288.68365478515625,290.5599365234375,289.7334289550781,291.3882751464844,298.39813232421875,287.1087951660156,1.0,0.1889356970787048,1.0,1.0,0.1985503286123275,1.0,-0.4965398609638214,0.4606603682041168,0.0358794964849948,0.3111891448497772,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67173004150391,36.0,2737.3310546875,-0.0,44.72882843017578,1.0,282.16668701171875,286.1356811523437,293.19403076171875,293.730712890625,293.1499938964844,293.1499938964844,283.1499938964844,15832.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752492904663086,1.0,0.0,0.0,1.887245525722392e-05,0.3296759128570556,3.5789763080246173e-13,4.2659196853637695,4.265909671783447,9.78596926870523e-06,0.0,0.0,-0.0,3.6741279473062605e-05,0.0,10.961434364318848,1895.4364013671875,0.0,436.5419921875,0.2133432328701019,1.0,0.0,3.0,1.0,0.0
18166440,298.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.791015625,0.483677476644516,0.050000000745058,0.0466006249189376,298.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.791015625,0.483677476644516,0.050000000745058,0.0490727014839649,298.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.791015625,0.483677476644516,0.050000000745058,0.0362449288368225,298.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.791015625,0.483677476644516,0.050000000745058,0.0490727014839649,298.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.791015625,0.483677476644516,0.050000000745058,0.2327797710895538,286.82330322265625,288.68365478515625,290.5599365234375,289.7334289550781,291.3882751464844,298.39813232421875,287.1087951660156,1.0,0.1889356970787048,1.0,1.0,0.1985503286123275,1.0,-0.4965398609638214,0.4606603682041168,0.0358794964849948,0.3111891448497772,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67173004150391,36.0,2737.3310546875,-0.0,44.72882843017578,1.0,282.16668701171875,286.1356811523437,293.19403076171875,293.730712890625,293.1499938964844,293.1499938964844,283.1499938964844,15832.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752492904663086,1.0,0.0,0.0,1.887245525722392e-05,0.3296759128570556,3.5789763080246173e-13,4.2659196853637695,4.265909671783447,9.78596926870523e-06,0.0,0.0,-0.0,3.6741279473062605e-05,0.0,10.961434364318848,1895.4364013671875,0.0,436.5419921875,0.2133432328701019,1.0,0.0,3.0,1.0,0.0
18166500,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3351745605469,0.4849054217338562,0.050000000745058,0.0465779453516006,298.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3351745605469,0.4849054217338562,0.050000000745058,0.0490488186478614,298.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3351745605469,0.4849054217338562,0.050000000745058,0.0362272895872592,298.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3351745605469,0.4849054217338562,0.050000000745058,0.0490488186478614,298.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3351745605469,0.4849054217338562,0.050000000745058,0.232666477560997,287.3885803222656,288.6268615722656,290.61456298828125,289.7746276855469,290.6449890136719,298.3774108886719,287.6529235839844,1.0,0.1877546459436416,1.0,1.0,0.0,1.0,-0.4962983429431915,0.4962966442108154,1.683060645518708e-06,0.3467151224613189,5.551115123125783e-17,5.551115123125783e-17,0.0,44.07081985473633,36.0,2131.1162109375,-0.0,44.19999313354492,1.0,282.1666259765625,286.1356506347656,292.5144958496094,292.8764038085937,293.1499938964844,293.1499938964844,283.1499938964844,16344.2294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106707572937011,1.0,0.0,0.0,1.4466523680312092e-05,0.394898921251297,2.7432827602417997e-13,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.597434624680318e-05,0.0,13.679460525512695,1895.4371337890625,0.0,294.845947265625,0.2198468446731567,1.0,0.0,3.0,1.0,0.0
18166560,298.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.84747314453125,0.4873724281787872,0.050000000745058,0.0465328767895698,298.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.84747314453125,0.4873724281787872,0.050000000745058,0.049001358449459,298.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84747314453125,0.4873724281787872,0.050000000745058,0.036192238330841,298.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84747314453125,0.4873724281787872,0.050000000745058,0.049001358449459,298.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.84747314453125,0.4873724281787872,0.050000000745058,0.2324413508176803,287.89532470703125,288.2215881347656,290.6695861816406,289.81549072265625,290.9355773925781,298.3616943359375,288.1285095214844,1.0,0.1854857504367828,1.0,1.0,0.1996478289365768,1.0,-0.4957965016365051,0.4665717184543609,0.0292247794568538,0.3172267079353332,5.551115123125783e-17,5.551115123125783e-17,0.0,42.86071014404297,25.0,1688.3868408203125,-0.0,43.11699295043945,1.0,282.1665954589844,286.1356506347656,292.0923156738281,292.31854248046875,293.1499938964844,293.1499938964844,283.1499938964844,16766.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3133702874183655,1.0,0.0,0.0,1.4890563761582598e-05,0.4366616010665893,2.823692072263101e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.550207111402415e-05,0.0,15.61483383178711,1895.4371337890625,0.0,137.57167053222656,0.2246630936861038,1.0,0.0,3.0,1.0,0.0
18166620,298.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7117614746094,0.504814088344574,0.050000000745058,0.0462518185377121,298.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7117614746094,0.504814088344574,0.050000000745058,0.0487053915858268,298.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8333435058594,0.7639747858047485,0.1799426972866058,0.1145346984267234,298.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7117614746094,0.504814088344574,0.050000000745058,0.0487053915858268,298.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7117614746094,0.504814088344574,0.050000000745058,0.2310374081134796,288.7813415527344,288.1279602050781,290.7691955566406,289.8880310058594,293.7415771484375,298.33544921875,289.0459899902344,1.0,0.18068827688694,1.0,1.0,0.5575692057609558,1.0,-0.587049126625061,0.3302179872989654,0.2568311393260956,0.1610018610954284,5.551115123125783e-17,5.551115123125783e-17,0.0,36.0555534362793,25.0,1739.0845947265625,-0.0,47.51575469970703,1.0,282.16650390625,286.1356506347656,291.873291015625,291.9386901855469,293.1499938964844,293.1499938964844,283.1499938964844,17320.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1265012174844741,1.0,0.0,0.0,1.5382596757262945e-05,0.4757545292377472,2.9169960717723174e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.525744250509888e-05,0.0,17.676836013793945,1895.4371337890625,0.0,0.0,0.2301091402769088,1.0,0.0,3.0,1.0,0.0
18166680,298.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8357238769531,0.5067133903503418,0.050000000745058,0.0462259501218795,298.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.5067133903503418,0.050000000745058,0.0486781522631645,298.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9700927734375,0.7791991829872131,0.1796973198652267,0.1201462745666503,298.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8357238769531,0.5067133903503418,0.050000000745058,0.0486781522631645,298.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8357238769531,0.5067133903503418,0.050000000745058,0.2309082001447677,288.9129333496094,287.7801513671875,290.78076171875,289.8963317871094,294.0672912597656,298.3250427246094,289.187255859375,1.0,0.1800506860017776,1.0,1.0,0.5989434719085693,1.0,-0.5935764312744141,0.3128934502601623,0.2806829810142517,0.142501413822174,5.551115123125783e-17,5.551115123125783e-17,0.0,35.41923141479492,25.0,1818.987548828125,-0.0,47.653568267822266,1.0,282.1664733886719,286.1356506347656,291.8489990234375,291.91314697265625,293.1499938964844,293.1499938964844,283.1499938964844,17369.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1018376871943473,1.0,0.0,0.0,1.5425624951603822e-05,0.4783965051174164,2.925155506271898e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.523043415043503e-05,0.0,17.831302642822266,1895.4371337890625,0.0,0.0,0.2305377572774887,1.0,0.0,3.0,1.0,0.0
18166740,298.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.625,0.5344313383102417,0.1576258838176727,0.0459315665066242,298.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1982421875,0.7716275453567505,0.1607159823179245,0.137060061097145,298.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.11431884765625,0.8321283459663391,0.1815345287322998,0.1271391063928604,298.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.625,0.5344313383102417,0.050000000745058,0.048368152230978,298.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.625,0.5344313383102417,0.050000000745058,0.2294376939535141,288.30194091796875,287.69366455078125,290.8837280273437,289.96923828125,295.02557373046875,298.2391662597656,287.31951904296875,1.0,0.1781941205263137,1.0,1.0,0.9644893407821656,1.0,-0.7055280804634094,0.3059099316596985,0.3996181190013885,0.1139978095889091,0.157699316740036,0.157699316740036,0.0,28.555877685546875,25.0,10585.55859375,-0.0,54.21476364135742,1.0,282.6432189941406,287.2554626464844,292.3717346191406,293.06365966796875,293.1499938964844,293.1499938964844,283.1499938964844,15792.1337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7993088364601135,0.8471077084541321,4.263072028720672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.490234375,0.0,42.22128677368164,1895.4371337890625,0.0,0.0,0.2707501947879791,1.0,0.0,3.0,1.0,0.0
18166800,298.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.17657470703125,0.6010897755622864,0.1584663838148117,0.05958728864789,298.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7188720703125,0.7922056913375854,0.1602242290973663,0.1434526294469833,298.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65875244140625,0.8406463265419006,0.181542232632637,0.1272573769092559,298.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.21697998046875,0.5411648750305176,0.050000000745058,0.0483105666935443,298.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.21697998046875,0.5411648750305176,0.050000000745058,0.2291645258665084,287.8349304199219,287.3599548339844,290.8932800292969,289.9759216308594,295.0379638671875,298.2297668457031,287.0679016113281,1.0,0.178373709321022,1.0,1.0,0.9982390999794006,1.0,-0.7292707562446594,0.3153247535228729,0.4139459729194641,0.1181876212358474,0.089591771364212,0.089591771364212,0.0,27.3128662109375,43.0,7389.87353515625,-0.0,55.91107940673828,1.0,282.67041015625,286.8930358886719,292.5218811035156,293.10760498046875,293.1499938964844,293.1499938964844,283.1499938964844,21923.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4331283867359161,0.4619850516319275,1.251776371447022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2410.113525390625,0.0,23.57204246520996,1895.4371337890625,0.0,0.0,0.2527200281620025,1.0,0.0,3.0,1.0,0.0
18166860,298.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7787170410156,0.8859739899635315,0.157229945063591,0.0963218882679939,298.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786865234375,0.8859739899635315,0.1627817451953888,0.1014315858483314,298.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7786865234375,0.8859739899635315,0.1955168545246124,0.0749170258641243,297.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.71832275390625,0.9731534123420716,0.1428999900817871,0.1314687430858612,297.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77911376953125,0.8859739899635315,0.1487459391355514,0.4811477959156036,287.6876525878906,286.9615478515625,291.0069885253906,290.0542297363281,294.6561279296875,298.186767578125,287.2107238769531,1.0,0.194612368941307,1.0,1.0,0.5989434719085693,1.0,-1.0623900890350342,0.5328188538551331,0.5295711755752563,0.27405646443367,0.6042171716690063,0.6042171716690063,0.0,14.320829391479492,63.0,13469.173828125,-0.0,93.95945739746094,1.0,282.89434814453125,286.8306579589844,293.1283874511719,293.7886047363281,293.1499938964844,293.1499938964844,283.1499938964844,10513.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0143595226109027,1.0,0.0,0.0,1.0464850664138794,1.0808680057525637,7.307342997364685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.35107421875,0.0,54.65827178955078,1895.4371337890625,0.0,0.0,0.2954519689083099,1.0,0.0,3.0,1.0,0.0
18166920,298.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7787170410156,0.8859739899635315,0.157229945063591,0.0963218882679939,298.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786865234375,0.8859739899635315,0.1627817451953888,0.1014315858483314,298.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7786865234375,0.8859739899635315,0.1955168545246124,0.0749170258641243,297.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.71832275390625,0.9731534123420716,0.1428999900817871,0.1314687430858612,297.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77911376953125,0.8859739899635315,0.1487459391355514,0.4811477959156036,287.6876525878906,286.9615478515625,291.0069885253906,290.0542297363281,294.6561279296875,298.186767578125,287.2107238769531,1.0,0.194612368941307,1.0,1.0,0.5989434719085693,1.0,-1.0623900890350342,0.5328188538551331,0.5295711755752563,0.27405646443367,0.6042171716690063,0.6042171716690063,0.0,14.320829391479492,63.0,13469.173828125,-0.0,93.95945739746094,1.0,282.89434814453125,286.8306579589844,293.1283874511719,293.7886047363281,293.1499938964844,293.1499938964844,283.1499938964844,10513.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0143595226109027,1.0,0.0,0.0,1.0464850664138794,1.0808680057525637,7.307342997364685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.35107421875,0.0,54.65827178955078,1895.4371337890625,0.0,0.0,0.2954519689083099,1.0,0.0,3.0,1.0,0.0
18166980,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.8911885023117065,0.1568405926227569,0.0998913347721099,297.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770263671875,0.8911885023117065,0.1671194583177566,0.1051903888583183,298.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.8911885023117065,0.2063619196414947,0.07769326120615,297.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04132080078125,0.965990662574768,0.1371140480041504,0.1310238093137741,297.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531921386719,0.944692611694336,0.1470432728528976,0.583949089050293,287.00714111328125,286.5852966308594,291.12164306640625,290.1312866210937,291.9007873535156,298.1013488769531,286.7553405761719,1.0,0.2173277884721756,1.0,1.0,0.1996478289365768,1.0,-1.197354078292847,1.0804336071014404,0.1169204786419868,0.7940970063209534,0.6187037825584412,0.6187037825584412,0.0,16.464008331298828,83.0,13385.630859375,-0.0,131.3247528076172,1.0,283.0311584472656,286.4212341308594,294.1459655761719,294.8269958496094,293.1499938964844,293.1499938964844,283.1499938964844,12907.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2230930179357528,1.0,0.0,0.0,1.0510975122451782,1.0563125610351562,7.371900068164906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.9091796875,0.0,58.38574981689453,1895.4371337890625,0.0,0.0,0.301935464143753,1.0,0.0,3.0,1.0,0.0
18167040,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.8911885023117065,0.1568405926227569,0.0998913347721099,297.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770263671875,0.8911885023117065,0.1671194583177566,0.1051903888583183,298.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.8911885023117065,0.2063619196414947,0.07769326120615,297.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04132080078125,0.965990662574768,0.1371140480041504,0.1310238093137741,297.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531921386719,0.944692611694336,0.1470432728528976,0.583949089050293,287.00714111328125,286.5852966308594,291.12164306640625,290.1312866210937,291.9007873535156,298.1013488769531,286.7553405761719,1.0,0.2173277884721756,1.0,1.0,0.1996478289365768,1.0,-1.197354078292847,1.0804336071014404,0.1169204786419868,0.7940970063209534,0.6187037825584412,0.6187037825584412,0.0,16.464008331298828,83.0,13385.630859375,-0.0,131.3247528076172,1.0,283.0311584472656,286.4212341308594,294.1459655761719,294.8269958496094,293.1499938964844,293.1499938964844,283.1499938964844,12907.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2230930179357528,1.0,0.0,0.0,1.0510975122451782,1.0563125610351562,7.371900068164906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.9091796875,0.0,58.38574981689453,1895.4371337890625,0.0,0.0,0.301935464143753,1.0,0.0,3.0,1.0,0.0
18167100,297.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6847229003906,0.8921634554862976,0.1568389981985092,0.1005709171295166,297.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.8921634554862976,0.1689925193786621,0.1059060171246528,298.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6847229003906,0.8921634554862976,0.2101426571607589,0.078221820294857,297.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6925964355469,0.960143268108368,0.1353035271167755,0.1291824877262115,297.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6950378417969,0.9813541173934937,0.1443524062633514,0.6558313965797424,286.7057189941406,286.5541687011719,291.1792907714844,290.1693115234375,291.17626953125,298.0561218261719,286.80841064453125,1.0,0.2318393141031265,1.0,1.0,0.0,1.0,-1.2850863933563232,1.285078048706055,8.367944246856496e-06,0.9809388518333436,0.4805145561695099,0.4805145561695099,0.0,17.861717224121094,83.0,11278.115234375,-0.0,159.9146728515625,1.0,283.0726623535156,286.4129638671875,294.3113708496094,295.1097412109375,293.1499938964844,293.1499938964844,283.1499938964844,19489.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540028035640716,1.0,0.0,0.0,0.7262705564498901,0.726296067237854,3.519575741961489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.19140625,0.0,39.28635025024414,1895.4371337890625,0.0,200.566146850586,0.2853999137878418,1.0,0.0,3.0,1.0,0.0
18167160,297.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059936523437,0.9604334831237792,0.1552929580211639,0.1405852437019348,297.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007141113281,0.9853936433792114,0.1694567650556564,0.1605840176343917,298.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905517578125,0.9303982257843018,0.2097624093294143,0.1004189923405647,297.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7178649902344,0.909565269947052,0.1349238157272339,0.1281716674566269,297.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.70953369140625,0.930785596370697,0.1427306830883026,0.6456218957901001,286.6748352050781,286.2316589355469,291.23712158203125,290.20703125,291.2322082519531,298.0003662109375,286.4891357421875,1.0,0.2473513484001159,1.0,1.0,0.0,1.0,-1.359419584274292,1.3594181537628174,1.5280724028343684e-06,1.0169905424118042,0.7857993245124817,0.7857993245124817,0.0,20.41225242614746,103.0,15200.84765625,-0.0,197.6488647460937,1.0,283.10357666015625,286.19903564453125,294.1588134765625,295.2798156738281,293.1499938964844,293.1499938964844,283.1499938964844,8499.0556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381285011768341,1.0,0.0,0.0,1.2824487686157229,1.2824528217315674,1.0974215314263348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.01416015625,0.0,77.16065216064453,1895.4371337890625,0.0,348.9335632324219,0.3367266952991485,1.0,0.0,3.0,1.0,0.0
18167220,297.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30682373046875,0.6859519481658936,0.1493563801050186,0.1368522197008133,297.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3022155761719,0.7116665244102478,0.1662782281637191,0.159939095377922,297.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960205078125,0.7614777088165283,0.2064622342586517,0.1462314426898956,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101501464844,0.6600347757339478,0.1341952532529831,0.1291473954916,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30938720703125,0.6704014539718628,0.1401305943727493,0.6407588124275208,286.2941589355469,285.9009094238281,291.3532409667969,290.281494140625,291.3479919433594,297.8792419433594,286.21160888671875,1.0,0.2706208229064941,1.0,1.0,0.0,1.0,-1.073849320411682,1.0738482475280762,1.1129125141451368e-06,0.9107614755630492,0.8557422757148743,0.8557422757148743,0.0,64.36727142333984,91.0,15111.810546875,-0.0,255.14683532714844,1.0,283.1371765136719,285.88018798828125,293.77984619140625,295.0242614746094,293.1499938964844,293.1499938964844,283.1499938964844,12122.3759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426302552223206,1.0,0.0,0.0,1.3869041204452517,1.386908769607544,1.2834716756060516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.1171875,0.0,103.79685974121094,1895.4371337890625,0.0,656.541748046875,0.3711342215538025,1.0,0.0,3.0,1.0,0.0
18167280,297.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30682373046875,0.6859519481658936,0.1493563801050186,0.1368522197008133,297.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3022155761719,0.7116665244102478,0.1662782281637191,0.159939095377922,297.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960205078125,0.7614777088165283,0.2064622342586517,0.1462314426898956,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101501464844,0.6600347757339478,0.1341952532529831,0.1291473954916,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30938720703125,0.6704014539718628,0.1401305943727493,0.6407588124275208,286.2941589355469,285.9009094238281,291.3532409667969,290.281494140625,291.3479919433594,297.8792419433594,286.21160888671875,1.0,0.2706208229064941,1.0,1.0,0.0,1.0,-1.073849320411682,1.0738482475280762,1.1129125141451368e-06,0.9107614755630492,0.8557422757148743,0.8557422757148743,0.0,64.36727142333984,91.0,15111.810546875,-0.0,255.14683532714844,1.0,283.1371765136719,285.88018798828125,293.77984619140625,295.0242614746094,293.1499938964844,293.1499938964844,283.1499938964844,12122.3759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426302552223206,1.0,0.0,0.0,1.3869041204452517,1.386908769607544,1.2834716756060516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.1171875,0.0,103.79685974121094,1895.4371337890625,0.0,656.541748046875,0.3711342215538025,1.0,0.0,3.0,1.0,0.0
18167340,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96453857421875,0.7166465520858765,0.1452323347330093,0.1328022629022598,297.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7427122592926025,0.1634897291660308,0.1568477898836136,297.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96075439453125,0.7973113059997559,0.2030543982982635,0.1433566957712173,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658508300781,0.6941750049591064,0.132681742310524,0.1275624781847,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.7032022476196289,0.1373977065086364,0.6275497674942017,285.9603881835937,285.59326171875,291.46978759765625,290.3546447753906,291.4652099609375,297.7664489746094,285.9415588378906,1.0,0.2953678369522095,1.0,1.0,0.0,1.0,-1.4259573221206665,1.4259556531906128,1.6908511497604195e-06,1.0946272611618042,0.9889400005340576,0.9889400005340576,0.0,53.69604110717773,79.0,17786.298828125,-0.0,295.6393737792969,1.0,283.1474914550781,285.58209228515625,293.54669189453125,294.86529541015625,293.1499938964844,293.1499938964844,283.1499938964844,10732.8642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770506262779236,1.0,0.0,0.0,1.7671663761138916,1.7671723365783691,2.0837627801029162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.76318359375,0.0,182.30763244628903,1895.4371337890625,0.0,808.9195556640625,0.4474857151508331,1.0,0.0,3.0,1.0,0.0
18167400,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96453857421875,0.7166465520858765,0.1452323347330093,0.1328022629022598,297.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7427122592926025,0.1634897291660308,0.1568477898836136,297.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96075439453125,0.7973113059997559,0.2030543982982635,0.1433566957712173,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658508300781,0.6941750049591064,0.132681742310524,0.1275624781847,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.7032022476196289,0.1373977065086364,0.6275497674942017,285.9603881835937,285.59326171875,291.46978759765625,290.3546447753906,291.4652099609375,297.7664489746094,285.9415588378906,1.0,0.2953678369522095,1.0,1.0,0.0,1.0,-1.4259573221206665,1.4259556531906128,1.6908511497604195e-06,1.0946272611618042,0.9889400005340576,0.9889400005340576,0.0,53.69604110717773,79.0,17786.298828125,-0.0,295.6393737792969,1.0,283.1474914550781,285.58209228515625,293.54669189453125,294.86529541015625,293.1499938964844,293.1499938964844,283.1499938964844,10732.8642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770506262779236,1.0,0.0,0.0,1.7671663761138916,1.7671723365783691,2.0837627801029162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.76318359375,0.0,182.30763244628903,1895.4371337890625,0.0,808.9195556640625,0.4474857151508331,1.0,0.0,3.0,1.0,0.0
18167460,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.6917863488197327,0.1438802778720855,0.1314100325107574,297.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.7208765149116516,0.1627321690320968,0.1560451388359069,297.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290344238281,0.7729414105415344,0.203456625342369,0.1433892548084259,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.6709843277931213,0.13194540143013,0.1269752383232116,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.6782039999961853,0.1358308047056198,0.6208520531654358,285.7287902832031,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.6962280273437,285.710693359375,1.0,0.302491158246994,1.0,1.0,0.0,1.0,-1.4146076440811155,1.414605975151062,1.6663585711285125e-06,1.085500955581665,0.994725227355957,0.994725227355957,0.0,61.362186431884766,79.0,18707.6171875,-0.0,309.1408386230469,1.0,283.1495056152344,285.3348999023437,293.4840087890625,294.8221435546875,293.1499938964844,293.1499938964844,283.1499938964844,9688.1923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852037072181702,1.0,0.0,0.0,2.0702056884765625,2.070213079452514,2.859699463897414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.1484375,0.0,271.7046813964844,1895.4371337890625,0.0,849.731689453125,0.5134563446044922,1.0,0.0,3.0,1.0,0.0
18167520,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002258300781,0.6892984509468079,0.1437685042619705,0.1312779635190963,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.7187409996986389,0.1627089977264404,0.1560008823871612,297.7775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6970520019531,0.7708233594894409,0.2036964744329452,0.1435279101133346,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012634277344,0.6687284708023071,0.1318804174661636,0.1269115209579467,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008972167969,0.675637423992157,0.1356162875890731,0.6198593378067017,285.69683837890625,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6845397949219,285.6810302734375,1.0,0.3032371997833252,1.0,1.0,0.0,1.0,-1.413293480873108,1.4132918119430542,1.663538000684639e-06,1.0844444036483765,0.992082417011261,0.992082417011261,0.0,62.20718002319336,67.0,18814.193359375,-0.0,310.58642578125,1.0,283.149658203125,285.30303955078125,293.4810485839844,294.82012939453125,293.1499938964844,293.1499938964844,283.1499938964844,10102.634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857499241828918,1.0,0.0,0.0,2.1100752353668213,2.1100828647613525,2.970908212773793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.4365234375,0.0,287.8700256347656,1895.4371337890625,0.0,852.534423828125,0.5261144638061523,1.0,0.0,3.0,1.0,0.0
18167580,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59344482421875,0.6843862533569336,0.1436788886785507,0.1310568898916244,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59246826171875,0.7146216630935669,0.1629248857498169,0.1560874283313751,297.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.7675219178199768,0.2050036936998367,0.1443329900503158,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941772460937,0.6642777919769287,0.1318385899066925,0.1268108338117599,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59393310546875,0.6700867414474487,0.1350054442882537,0.6167472004890442,285.5909118652344,285.5472412109375,291.66143798828125,290.4718322753906,291.65679931640625,297.64361572265625,285.5794372558594,1.0,0.3046412169933319,1.0,1.0,0.0,1.0,-1.4102391004562378,1.410237431526184,1.6569840681768255e-06,1.081978440284729,0.969782829284668,0.969782829284668,0.0,63.95515060424805,67.0,19255.55078125,-0.0,313.4166564941406,1.0,283.1499328613281,285.1902160644531,293.4917297363281,294.8393859863281,293.1499938964844,293.1499938964844,283.1499938964844,12051.6318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586729884147644,1.0,0.0,0.0,2.2722737789154053,2.272282838821411,3.445202025886829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.7431640625,0.0,361.05413818359375,1895.4371337890625,0.0,857.5850830078125,0.5631831288337708,1.0,0.0,3.0,1.0,0.0
18167640,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.6845804452896118,0.1438362747430801,0.1311101019382476,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7150216698646545,0.1632311940193176,0.1562937349081039,297.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509033203125,0.7686582803726196,0.2059275954961776,0.1449155062437057,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531616210937,0.6644508838653564,0.131954625248909,0.126856654882431,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.6697326898574829,0.1348220556974411,0.615577757358551,285.5508728027344,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6242370605469,285.5425720214844,1.0,0.304442822933197,1.0,1.0,0.0,1.0,-1.4098999500274658,1.409898281097412,1.6562472637815515e-06,1.0816943645477295,0.955872356891632,0.955872356891632,0.0,63.91000747680664,55.0,19446.6640625,-0.0,313.15625,1.0,283.14996337890625,285.1483459472656,293.5088806152344,294.86114501953125,293.1499938964844,293.1499938964844,283.1499938964844,13068.2802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586987316608429,1.0,0.0,0.0,2.338836908340454,2.338846445083618,3.650003179700434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.482421875,0.0,395.1619262695313,1895.4371337890625,0.0,858.9163208007812,0.582623302936554,1.0,0.0,3.0,1.0,0.0
18167700,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067138671875,0.6874271035194397,0.1442237794399261,0.1313268691301345,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.7179521322250366,0.1638126522302627,0.1567128896713256,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.7728643417358398,0.2073567062616348,0.1458201110363006,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50714111328125,0.6670527458190918,0.1322403997182846,0.1270150989294052,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5070495605469,0.6716732978820801,0.1347128003835678,0.6144996285438538,285.5052490234375,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.6005249023437,285.49859619140625,1.0,0.3032902181148529,1.0,1.0,0.0,1.0,-1.4106439352035522,1.4106422662734983,1.6578190979998908e-06,1.0822720527648926,0.9334897994995116,0.9334897994995116,0.0,62.93570709228516,55.0,19731.6328125,-0.0,311.1517639160156,1.0,283.1499938964844,285.09576416015625,293.54119873046875,294.9037780761719,293.1499938964844,293.1499938964844,283.1499938964844,14703.673828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5877172946929932,1.0,0.0,0.0,2.434216022491455,2.4342265129089355,3.9537718521387433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.943359375,0.0,448.2386169433594,1895.4371337890625,0.0,862.7023315429688,0.6038066148757935,1.0,0.0,3.0,1.0,0.0
18167760,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781799316406,0.6930034756660461,0.144768476486206,0.1316727697849273,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4778747558594,0.7232861518859863,0.1645431518554687,0.157256469130516,297.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774475097656,0.7799200415611267,0.2089169919490814,0.1468058228492736,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784240722656,0.6722210645675659,0.1326498985290527,0.127267524600029,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783630371094,0.6762371063232422,0.1347501128911972,0.6139764785766602,285.4774169921875,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5801086425781,285.47412109375,1.0,0.3012449443340301,1.0,1.0,0.0,1.0,-1.4125689268112185,1.4125672578811646,1.661917963247106e-06,1.0837949514389038,0.9153608679771424,0.9153608679771424,0.0,61.04821014404297,43.0,19947.900390625,-0.0,307.4773254394531,1.0,283.1499938964844,285.06524658203125,293.5777893066406,294.9498596191406,293.1499938964844,293.1499938964844,283.1499938964844,16088.8427734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889568328857422,1.0,0.0,0.0,2.4954428672790527,2.4954540729522705,4.1551683693796804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.3818359375,0.0,486.174072265625,1895.4371337890625,0.0,869.1671752929688,0.622407853603363,1.0,0.0,3.0,1.0,0.0
18167820,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486083984375,0.7113422155380249,0.1461784839630127,0.1326235979795456,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44854736328125,0.740373969078064,0.1663153767585754,0.1586019694805145,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4484558105469,0.8019604682922363,0.2122951447963714,0.1489311903715133,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.6897582411766052,0.1337395012378692,0.1279805898666381,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.6926190257072449,0.1351482570171356,0.6141786575317383,285.4484558105469,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5466003417969,285.44793701171875,1.0,0.2951293587684631,1.0,1.0,0.0,1.0,-1.4189742803573608,1.4189726114273071,1.6756275726947931e-06,1.088884711265564,0.8912304043769836,0.8912304043769836,0.0,55.27431488037109,31.0,20387.806640625,-0.0,296.3976135253906,1.0,283.1499938964844,285.0257263183594,293.6547241210937,295.0509338378906,293.1499938964844,293.1499938964844,283.1499938964844,18574.85546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930492877960205,1.0,0.0,0.0,2.6000635623931885,2.6000757217407227,4.510879989538809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.767578125,0.0,555.8309326171875,1895.4371337890625,0.0,890.8360595703125,0.6435955166816711,1.0,0.0,3.0,1.0,0.0
18167880,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486083984375,0.7113422155380249,0.1461784839630127,0.1326235979795456,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44854736328125,0.740373969078064,0.1663153767585754,0.1586019694805145,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4484558105469,0.8019604682922363,0.2122951447963714,0.1489311903715133,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.6897582411766052,0.1337395012378692,0.1279805898666381,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.6926190257072449,0.1351482570171356,0.6141786575317383,285.4484558105469,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5466003417969,285.44793701171875,1.0,0.2951293587684631,1.0,1.0,0.0,1.0,-1.4189742803573608,1.4189726114273071,1.6756275726947931e-06,1.088884711265564,0.8912304043769836,0.8912304043769836,0.0,55.27431488037109,31.0,20387.806640625,-0.0,296.3976135253906,1.0,283.1499938964844,285.0257263183594,293.6547241210937,295.0509338378906,293.1499938964844,293.1499938964844,283.1499938964844,18574.85546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930492877960205,1.0,0.0,0.0,2.6000635623931885,2.6000757217407227,4.510879989538809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.767578125,0.0,555.8309326171875,1895.4371337890625,0.0,890.8360595703125,0.6435955166816711,1.0,0.0,3.0,1.0,0.0
18167940,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599304199219,0.7374821305274963,0.1478870064020156,0.1338026523590088,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4599914550781,0.768634021282196,0.168378472328186,0.1601796597242355,297.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.8336234092712402,0.215903490781784,0.1511823087930679,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.7173437476158142,0.1350951939821243,0.1288949251174926,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.718900203704834,0.1358625441789627,0.615589439868927,285.4601135253906,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.52056884765625,285.4608154296875,1.0,0.2869536876678467,1.0,1.0,0.0,1.0,-1.4277764558792114,1.4277747869491575,1.69459747212386e-06,1.0958889722824097,0.9089192748069764,0.9089192748069764,0.0,47.59743881225586,25.0,20754.5703125,-0.0,281.6244812011719,1.0,283.1499938964844,285.027587890625,293.7250671386719,295.1436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18626.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978440642356873,1.0,0.0,0.0,2.643005609512329,2.643018245697021,4.661112029680226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.2509765625,0.0,580.755859375,1895.4371337890625,0.0,916.8663330078124,0.6589940786361694,1.0,0.0,3.0,1.0,0.0
18168000,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599304199219,0.7374821305274963,0.1478870064020156,0.1338026523590088,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4599914550781,0.768634021282196,0.168378472328186,0.1601796597242355,297.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.8336234092712402,0.215903490781784,0.1511823087930679,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.7173437476158142,0.1350951939821243,0.1288949251174926,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.718900203704834,0.1358625441789627,0.615589439868927,285.4601135253906,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.52056884765625,285.4608154296875,1.0,0.2869536876678467,1.0,1.0,0.0,1.0,-1.4277764558792114,1.4277747869491575,1.69459747212386e-06,1.0958889722824097,0.9089192748069764,0.9089192748069764,0.0,47.59743881225586,25.0,20754.5703125,-0.0,281.6244812011719,1.0,283.1499938964844,285.027587890625,293.7250671386719,295.1436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18626.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978440642356873,1.0,0.0,0.0,2.643005609512329,2.643018245697021,4.661112029680226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.2509765625,0.0,580.755859375,1895.4371337890625,0.0,916.8663330078124,0.6589940786361694,1.0,0.0,3.0,1.0,0.0
18168060,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45660400390625,0.7562710642814636,0.1489706486463546,0.1345971971750259,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4565734863281,0.7897648811340332,0.1696792542934417,0.1612187027931213,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564819335937,0.8558014035224915,0.2180903702974319,0.152575671672821,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566650390625,0.7350165843963623,0.1359752267599105,0.1295349448919296,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566650390625,0.7359393239021301,0.1363738030195236,0.6169551610946655,285.4564819335937,285.4366760253906,292.12213134765625,290.7406311035156,292.1176452636719,297.5074462890625,285.45587158203125,1.0,0.2824683487415313,1.0,1.0,0.0,1.0,-1.4340579509735107,1.434056282043457,1.7082212480090675e-06,1.1008877754211426,0.9235900640487672,0.9235900640487672,0.0,43.175724029541016,25.0,21055.31640625,-0.0,273.5431823730469,1.0,283.1499938964844,285.0128173828125,293.7680053710937,295.2047424316406,293.1499938964844,293.1499938964844,283.1499938964844,18860.296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013038754463196,1.0,0.0,0.0,2.7043254375457764,2.704338550567627,4.879904054178041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.2587890625,0.0,618.5729370117188,1895.4371337890625,0.0,936.0850219726562,0.6704993844032288,1.0,0.0,3.0,1.0,0.0
18168120,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45440673828125,0.7708874344825745,0.1496996879577636,0.1351409405469894,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4543762207031,0.8056579232215881,0.1705541312694549,0.1619289070367813,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.8729713559150696,0.2195430696010589,0.1535083055496215,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544372558594,0.7482997179031372,0.1365721672773361,0.1299807727336883,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544372558594,0.7488382458686829,0.1367256343364715,0.6179648041725159,285.454345703125,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.49920654296875,285.4540100097656,1.0,0.2795433700084686,1.0,1.0,0.0,1.0,-1.438429832458496,1.4384281635284424,1.7177480913233012e-06,1.1043695211410522,0.9365077018737792,0.9365077018737792,0.0,40.32891845703125,25.0,21241.0703125,-0.0,268.4389953613281,1.0,283.1499938964844,285.00518798828125,293.7961730957031,295.2444763183594,293.1499938964844,293.1499938964844,283.1499938964844,18879.6875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038100123405457,1.0,0.0,0.0,2.73914098739624,2.73915433883667,5.006360765946738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.2255859375,0.0,640.1370239257812,1895.4371337890625,0.0,950.2225952148438,0.6813604235649109,1.0,0.0,3.0,1.0,0.0
18168180,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.8050954341888428,0.1514823138713836,0.136549562215805,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400939941406,0.8390119671821594,0.1726906448602676,0.163749098777771,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9138302803039552,0.2230607569217682,0.1558279693126678,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.7801262140274048,0.1380372643470764,0.131160706281662,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.7795543670654297,0.1375827044248581,0.6208324432373047,285.4399719238281,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4800720214844,285.4390563964844,1.0,0.2748450338840484,1.0,1.0,0.0,1.0,-1.4499495029449463,1.449947714805603,1.7430123762096628e-06,1.1135390996932983,0.9693887233734132,0.9693887233734132,0.0,35.16497802734375,25.0,21764.45703125,-0.0,260.5990295410156,1.0,283.1499938964844,284.973388671875,293.8652038574219,295.34588623046875,293.1499938964844,293.1499938964844,283.1499938964844,19368.8203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610732913017273,1.0,0.0,0.0,2.8565263748168945,2.8565406799316406,5.444647968033678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.650390625,0.0,719.1991577148438,1895.4371337890625,0.0,990.1912231445312,0.7088320851325989,1.0,0.0,3.0,1.0,0.0
