time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168240,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.8050954341888428,0.1514823138713836,0.136549562215805,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400939941406,0.8390119671821594,0.1726906448602676,0.163749098777771,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9138302803039552,0.2230607569217682,0.1558279693126678,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.7801262140274048,0.1380372643470764,0.131160706281662,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.7795543670654297,0.1375827044248581,0.6208324432373047,285.4399719238281,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4800720214844,285.4390563964844,1.0,0.2748450338840484,1.0,1.0,0.0,1.0,-1.4499495029449463,1.449947714805603,1.7430123762096628e-06,1.1135390996932983,0.9693887233734132,0.9693887233734132,0.0,35.16497802734375,25.0,21764.45703125,-0.0,260.5990295410156,1.0,283.1499938964844,284.973388671875,293.8652038574219,295.34588623046875,293.1499938964844,293.1499938964844,283.1499938964844,19368.8203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610732913017273,1.0,0.0,0.0,2.8565263748168945,2.8565406799316406,5.444647968033678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.650390625,0.0,719.1991577148438,1895.4371337890625,0.0,990.1912231445312,0.7088320851325989,1.0,0.0,3.0,1.0,0.0
18168300,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4297790527344,0.8208556175231934,0.1523495316505432,0.1372570246458053,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4296264648437,0.8553113341331482,0.1737267524003982,0.1646561324596405,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.9359793066978456,0.2247605621814727,0.1569662988185882,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.7960929274559021,0.1387487053871154,0.1317577064037323,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.794908881187439,0.1379886418581009,0.6222975254058838,285.4294128417969,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.47100830078125,285.4276123046875,1.0,0.2731516659259796,1.0,1.0,0.0,1.0,-1.455729365348816,1.4557275772094729,1.7557804312673395e-06,1.1181408166885376,0.9861727356910706,0.9861727356910706,0.0,33.15660095214844,25.0,22048.7734375,-0.0,258.05718994140625,1.0,283.1499938964844,284.952392578125,293.8988647460937,295.39703369140625,293.1499938964844,293.1499938964844,283.1499938964844,19823.076171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144328117370605,1.0,0.0,0.0,2.9287638664245605,2.928778648376465,5.723504159504955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.76318359375,0.0,771.9248046875,1895.4371337890625,0.0,1012.0935668945312,0.7231040000915527,1.0,0.0,3.0,1.0,0.0
18168360,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213562011719,0.8353516459465027,0.1531972885131836,0.1379588693380355,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4212646484375,0.8715003132820129,0.1747347861528396,0.1655502170324325,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42108154296875,0.9565449953079224,0.2264141887426376,0.1580816358327865,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42144775390625,0.81125408411026,0.1394403576850891,0.132349744439125,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42144775390625,0.8095195293426514,0.13837231695652,0.6237301230430603,285.4211120605469,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4622497558594,285.4200134277344,1.0,0.2718520164489746,1.0,1.0,0.0,1.0,-1.4614146947860718,1.4614129066467283,1.768398533386062e-06,1.1226667165756226,1.0,1.0,0.0,31.479389190673828,25.0,22295.400390625,-0.0,256.2765197753906,1.0,283.1499938964844,284.93701171875,293.93096923828125,295.4448547363281,293.1499938964844,293.1499938964844,283.1499938964844,20144.7109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181315183639526,1.0,0.0,0.0,2.9857966899871826,2.985811948776245,5.948586476733908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.65087890625,0.0,815.1019897460938,1895.4371337890625,0.0,1034.3590087890625,0.739273726940155,1.0,0.0,3.0,1.0,0.0
18168420,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40777587890625,0.8611224293708801,0.1546837538480758,0.1392065286636352,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4077453613281,0.9002724289894104,0.1764849722385406,0.1671213805675506,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076538085937,0.9868081212043762,0.2292870879173278,0.1600324362516403,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.8354503512382507,0.1406398564577102,0.1333954930305481,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.832733154296875,0.1390130519866943,0.6261968612670898,285.4076843261719,285.3465270996094,292.49774169921875,290.9502258300781,292.49346923828125,297.4471740722656,285.40728759765625,1.0,0.2702133953571319,1.0,1.0,0.0,1.0,-1.471357345581055,1.4713555574417114,1.7906050970850629e-06,1.1305794715881348,1.0,1.0,0.0,29.0565128326416,25.0,22738.220703125,-0.0,254.40103149414065,1.0,283.1499938964844,284.9100341796875,293.9862670898437,295.5281677246094,293.1499938964844,293.1499938964844,283.1499938964844,21525.611328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624642550945282,1.0,0.0,0.0,3.0903124809265137,3.090328931808472,6.372327447934367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.26708984375,0.0,903.3870239257812,1895.4371337890625,0.0,1074.436767578125,0.761678159236908,1.0,0.0,3.0,1.0,0.0
18168480,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075012207031,0.8640070557594299,0.1548539847135543,0.1393502950668335,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.407470703125,0.9034153819084167,0.1766827404499054,0.1673000305891037,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40740966796875,0.9896193146705629,0.2296117842197418,0.1602534800767898,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40753173828125,0.8380603790283203,0.1407753974199295,0.1335148811340332,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40753173828125,0.8352053165435791,0.1390832662582397,0.6264716982841492,285.40740966796875,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.44549560546875,285.4071655273437,1.0,0.2700835764408111,1.0,1.0,0.0,1.0,-1.4724833965301514,1.472481608390808,1.7931311049323997e-06,1.1314754486083984,1.0,1.0,0.0,28.82685279846192,25.0,22783.478515625,-0.0,254.29864501953125,1.0,283.1499938964844,284.90850830078125,293.9922790527344,295.5370483398437,293.1499938964844,293.1499938964844,283.1499938964844,21644.99609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253392696380615,1.0,0.0,0.0,3.0988683700561523,3.0988848209381104,6.407661885532434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.96240234375,0.0,910.9114379882812,1895.4371337890625,0.0,1078.7911376953125,0.7667268514633179,1.0,0.0,3.0,1.0,0.0
18168540,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.393310546875,0.8769127726554871,0.1564507782459259,0.1407673805952072,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3931884765625,0.9183427095413208,0.1785275787115097,0.169035866856575,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930053710937,0.9855379462242126,0.2338363826274871,0.1525751650333404,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934020996094,0.8495296835899353,0.1420324295759201,0.1346899718046188,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934020996094,0.8453851342201233,0.1397142857313156,0.629227340221405,285.3930053710937,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4344482421875,285.3915100097656,1.0,0.2687751948833465,1.0,1.0,0.0,1.0,-1.4712449312210083,1.471243143081665,1.7904411606650683e-06,1.1305749416351318,1.0,1.0,0.0,27.906673431396484,25.0,23120.2734375,-0.0,251.5643615722656,1.0,283.1499938964844,284.879150390625,294.0491027832031,295.6194763183594,293.1499938964844,293.1499938964844,283.1499938964844,23071.26953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317186951637268,1.0,0.0,0.0,3.1993350982666016,3.199352741241455,6.829875474068103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.607421875,0.0,1002.411865234375,1895.4371337890625,0.0,1119.23974609375,0.7912739515304565,1.0,0.0,3.0,1.0,0.0
18168600,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.393310546875,0.8769127726554871,0.1564507782459259,0.1407673805952072,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3931884765625,0.9183427095413208,0.1785275787115097,0.169035866856575,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930053710937,0.9855379462242126,0.2338363826274871,0.1525751650333404,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934020996094,0.8495296835899353,0.1420324295759201,0.1346899718046188,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934020996094,0.8453851342201233,0.1397142857313156,0.629227340221405,285.3930053710937,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4344482421875,285.3915100097656,1.0,0.2687751948833465,1.0,1.0,0.0,1.0,-1.4712449312210083,1.471243143081665,1.7904411606650683e-06,1.1305749416351318,1.0,1.0,0.0,27.906673431396484,25.0,23120.2734375,-0.0,251.5643615722656,1.0,283.1499938964844,284.879150390625,294.0491027832031,295.6194763183594,293.1499938964844,293.1499938964844,283.1499938964844,23071.26953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317186951637268,1.0,0.0,0.0,3.1993350982666016,3.199352741241455,6.829875474068103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.607421875,0.0,1002.411865234375,1895.4371337890625,0.0,1119.23974609375,0.7912739515304565,1.0,0.0,3.0,1.0,0.0
18168660,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786926269531,0.8885397911071777,0.157868281006813,0.142020046710968,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3786315917969,0.93224036693573,0.1801373064517974,0.1705453991889953,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785705566406,0.9812436699867249,0.2395908236503601,0.1458676159381866,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.85990309715271,0.1431245803833007,0.1357060521841049,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.8545693159103394,0.1402782201766967,0.631615400314331,285.3785705566406,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4352111816406,285.3779296875,1.0,0.2678476572036743,1.0,1.0,0.0,1.0,-1.471124291419983,1.4711225032806396,1.790151713976229e-06,1.1304607391357422,1.0,1.0,0.0,27.16606903076172,25.0,23410.650390625,-0.0,249.5692596435547,1.0,283.1499938964844,284.8547668457031,294.0968933105469,295.684814453125,293.1499938964844,293.1499938964844,283.1499938964844,24317.451171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359887719154358,1.0,0.0,0.0,3.2846038341522217,3.284622430801392,7.198786988737993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.79296875,0.0,1084.71630859375,1895.4371337890625,0.0,1146.888427734375,0.8091682195663452,1.0,0.0,3.0,1.0,0.0
18168720,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.8894926905632019,0.15799081325531,0.1421281397342682,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3780517578125,0.933371126651764,0.1802747845649719,0.1706742346286773,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.9808756113052368,0.2401134371757507,0.1453375369310379,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3781433105469,0.860755443572998,0.1432177573442459,0.1357927620410919,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3781433105469,0.8553207516670227,0.14032743871212,0.6318247318267822,285.37799072265625,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4354248046875,285.3774719238281,1.0,0.2677784860134125,1.0,1.0,0.0,1.0,-1.4711285829544067,1.4711267948150637,1.7901608089232468e-06,1.130463719367981,1.0,1.0,0.0,27.109315872192383,28.0,23432.93359375,-0.0,249.4288024902344,1.0,283.1499938964844,284.853515625,294.1010437011719,295.6902770996094,293.1499938964844,293.1499938964844,283.1499938964844,24397.458984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363018751144409,1.0,0.0,0.0,3.290002822875977,3.2900216579437256,7.222471936074726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.88037109375,0.0,1090.073974609375,1895.4371337890625,0.0,1148.9337158203125,0.8134588599205017,1.0,0.0,3.0,1.0,0.0
18168780,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719787597656,0.8957611918449402,0.1595192104578018,0.1434908956289291,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720092773437,0.9406734108924866,0.1819630414247512,0.1722711622714996,297.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720092773437,0.9791271090507508,0.2463325560092926,0.1429002434015274,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719787597656,0.8661521673202515,0.1443628966808319,0.1368731707334518,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719787597656,0.8595852255821228,0.1409388035535812,0.6345248222351074,285.3720092773437,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4366455078125,285.3723449707031,1.0,0.2684019804000854,1.0,1.0,0.0,1.0,-1.4762903451919556,1.4762885570526123,1.8017090042121708e-06,1.1345237493515017,1.0,1.0,0.0,26.9436264038086,31.0,23795.916015625,-0.0,251.1698608398437,1.0,283.1499938964844,284.83612060546875,294.15576171875,295.7646789550781,293.1499938964844,293.1499938964844,283.1499938964844,25660.59375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399962902069092,1.0,0.0,0.0,3.3740952014923096,3.374114751815796,7.596402724630025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.65283203125,0.0,1175.815673828125,1895.4371337890625,0.0,1173.2476806640625,0.834057092666626,1.0,0.0,3.0,1.0,0.0
18168840,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719787597656,0.8957611918449402,0.1595192104578018,0.1434908956289291,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720092773437,0.9406734108924866,0.1819630414247512,0.1722711622714996,297.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720092773437,0.9791271090507508,0.2463325560092926,0.1429002434015274,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719787597656,0.8661521673202515,0.1443628966808319,0.1368731707334518,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719787597656,0.8595852255821228,0.1409388035535812,0.6345248222351074,285.3720092773437,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4366455078125,285.3723449707031,1.0,0.2684019804000854,1.0,1.0,0.0,1.0,-1.4762903451919556,1.4762885570526123,1.8017090042121708e-06,1.1345237493515017,1.0,1.0,0.0,26.9436264038086,31.0,23795.916015625,-0.0,251.1698608398437,1.0,283.1499938964844,284.83612060546875,294.15576171875,295.7646789550781,293.1499938964844,293.1499938964844,283.1499938964844,25660.59375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399962902069092,1.0,0.0,0.0,3.3740952014923096,3.374114751815796,7.596402724630025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.65283203125,0.0,1175.815673828125,1895.4371337890625,0.0,1173.2476806640625,0.834057092666626,1.0,0.0,3.0,1.0,0.0
18168900,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.8967344760894775,0.1602839678525924,0.144178494811058,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3712463378906,0.9417299628257751,0.1827899813652038,0.1730593293905258,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712158203125,0.9793920516967772,0.2490765303373336,0.1432612240314483,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.8668139576911926,0.1449247747659683,0.1374092400074005,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.8597280979156494,0.1412332952022552,0.6358745694160461,285.3712158203125,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.4354248046875,285.3712463378906,1.0,0.2691983580589294,1.0,1.0,0.0,1.0,-1.4807575941085815,1.4807558059692385,1.8117681293006167e-06,1.1380622386932373,1.0,1.0,0.0,27.062965393066406,31.0,24012.8984375,-0.0,253.34706115722656,1.0,283.1499938964844,284.8277893066406,294.1849975585937,295.80572509765625,293.1499938964844,293.1499938964844,283.1499938964844,26397.970703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418959498405457,1.0,0.0,0.0,3.4222304821014404,3.422250509262085,7.814690548002545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.38916015625,0.0,1226.860107421875,1895.4371337890625,0.0,1185.879150390625,0.8430579900741577,1.0,0.0,3.0,1.0,0.0
18168960,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.8963364362716675,0.1610497385263443,0.14487025141716,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744201660156,0.9411641955375672,0.18360535800457,0.1738400012254715,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.9803694486618042,0.2514854073524475,0.1446180790662765,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.866176426410675,0.1454801261425018,0.1379425078630447,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.8585920929908752,0.1415124237537384,0.6371844410896301,285.3744812011719,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4324951171875,285.3753662109375,1.0,0.2703042924404144,1.0,1.0,0.0,1.0,-1.486366868019104,1.4863650798797607,1.82445455720881e-06,1.1425092220306396,1.0,1.0,0.0,27.30935859680176,34.0,24213.36328125,-0.0,256.34161376953125,1.0,283.1499938964844,284.8260803222656,294.2145690917969,295.8467102050781,293.1499938964844,293.1499938964844,283.1499938964844,26874.43359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439069509506226,1.0,0.0,0.0,3.452976703643799,3.4529972076416016,7.955740102261188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.64990234375,0.0,1260.2254638671875,1895.4371337890625,0.0,1199.34619140625,0.8533965945243835,1.0,0.0,3.0,1.0,0.0
18169020,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.892291247844696,0.162580668926239,0.1462645977735519,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827209472656,0.9361485838890076,0.1852030158042907,0.1753814369440078,297.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.9837964177131652,0.2553266286849975,0.1497284173965454,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.8618460297584534,0.1465728133916854,0.1390028744935989,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8533045649528503,0.1420149803161621,0.6396297812461853,285.3828430175781,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4219970703125,285.3841552734375,1.0,0.273253321647644,1.0,1.0,0.0,1.0,-1.500232815742493,1.5002310276031494,1.856068138295086e-06,1.1535073518753052,1.0,1.0,0.0,28.119007110595703,37.0,24674.8203125,-0.0,264.34576416015625,1.0,283.1499938964844,284.8212585449219,294.2749938964844,295.9339294433594,293.1499938964844,293.1499938964844,283.1499938964844,28059.560546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485154032707214,1.0,0.0,0.0,3.5282912254333496,3.5283126831054688,8.306577683470096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.701171875,0.0,1344.4996337890625,1895.4371337890625,0.0,1230.5699462890625,0.8718729615211487,1.0,0.0,3.0,1.0,0.0
18169080,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.892291247844696,0.162580668926239,0.1462645977735519,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827209472656,0.9361485838890076,0.1852030158042907,0.1753814369440078,297.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.9837964177131652,0.2553266286849975,0.1497284173965454,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.8618460297584534,0.1465728133916854,0.1390028744935989,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8533045649528503,0.1420149803161621,0.6396297812461853,285.3828430175781,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4219970703125,285.3841552734375,1.0,0.273253321647644,1.0,1.0,0.0,1.0,-1.500232815742493,1.5002310276031494,1.856068138295086e-06,1.1535073518753052,1.0,1.0,0.0,28.119007110595703,37.0,24674.8203125,-0.0,264.34576416015625,1.0,283.1499938964844,284.8212585449219,294.2749938964844,295.9339294433594,293.1499938964844,293.1499938964844,283.1499938964844,28059.560546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485154032707214,1.0,0.0,0.0,3.5282912254333496,3.5283126831054688,8.306577683470096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.701171875,0.0,1344.4996337890625,1895.4371337890625,0.0,1230.5699462890625,0.8718729615211487,1.0,0.0,3.0,1.0,0.0
18169140,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954467773437,0.8845959305763245,0.1641069501638412,0.1476687639951706,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.39556884765625,0.9266433715820312,0.1867532879114151,0.1768921762704849,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39569091796875,0.9883498549461364,0.2577840685844421,0.1576234549283981,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.8541603088378906,0.1476403474807739,0.1400531530380249,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.8447025418281555,0.1424264907836914,0.6417495012283325,285.3957214355469,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4054870605469,285.3973388671875,1.0,0.2770628035068512,1.0,1.0,0.0,1.0,-1.5170139074325562,1.5170120000839231,1.8948010165331648e-06,1.1668187379837036,1.0,1.0,0.0,29.33099365234375,40.0,25171.798828125,-0.0,274.81549072265625,1.0,283.1499938964844,284.8204650878906,294.3348693847656,296.0234069824219,293.1499938964844,293.1499938964844,283.1499938964844,29221.58984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538287997245789,1.0,0.0,0.0,3.6006083488464355,3.600630760192871,8.650577001390047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.89697265625,0.0,1428.878173828125,1895.4371337890625,0.0,1267.1859130859375,0.8896228075027466,1.0,0.0,3.0,1.0,0.0
18169200,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954467773437,0.8845959305763245,0.1641069501638412,0.1476687639951706,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.39556884765625,0.9266433715820312,0.1867532879114151,0.1768921762704849,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39569091796875,0.9883498549461364,0.2577840685844421,0.1576234549283981,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.8541603088378906,0.1476403474807739,0.1400531530380249,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.8447025418281555,0.1424264907836914,0.6417495012283325,285.3957214355469,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4054870605469,285.3973388671875,1.0,0.2770628035068512,1.0,1.0,0.0,1.0,-1.5170139074325562,1.5170120000839231,1.8948010165331648e-06,1.1668187379837036,1.0,1.0,0.0,29.33099365234375,40.0,25171.798828125,-0.0,274.81549072265625,1.0,283.1499938964844,284.8204650878906,294.3348693847656,296.0234069824219,293.1499938964844,293.1499938964844,283.1499938964844,29221.58984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538287997245789,1.0,0.0,0.0,3.6006083488464355,3.600630760192871,8.650577001390047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.89697265625,0.0,1428.878173828125,1895.4371337890625,0.0,1267.1859130859375,0.8896228075027466,1.0,0.0,3.0,1.0,0.0
18169260,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41162109375,0.8742977380752563,0.165623664855957,0.1490775793790817,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117431640625,0.9139902591705322,0.1882538944482803,0.1783693134784698,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119567871094,0.9929314851760864,0.2588914036750793,0.1676097512245178,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.8441817760467529,0.1486811935901641,0.141091451048851,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114685058594,0.83381587266922,0.1427402198314666,0.6434964537620544,285.41192626953125,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3842163085937,285.41375732421875,1.0,0.2815526127815246,1.0,1.0,0.0,1.0,-1.5358083248138428,1.53580641746521,1.9387925931368954e-06,1.1817235946655271,1.0,1.0,0.0,30.913293838500977,28.0,25696.296875,-0.0,287.3856506347656,1.0,283.1499938964844,284.8226318359375,294.3934936523437,296.1135559082031,293.1499938964844,293.1499938964844,283.1499938964844,30367.384765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596060395240784,1.0,0.0,0.0,3.670520544052124,3.670543909072876,8.989771345113695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.67041015625,0.0,1513.7376708984375,1895.4371337890625,0.0,1307.7288818359375,0.9067887663841248,1.0,0.0,3.0,1.0,0.0
18169320,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41162109375,0.8742977380752563,0.165623664855957,0.1490775793790817,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117431640625,0.9139902591705322,0.1882538944482803,0.1783693134784698,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119567871094,0.9929314851760864,0.2588914036750793,0.1676097512245178,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.8441817760467529,0.1486811935901641,0.141091451048851,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114685058594,0.83381587266922,0.1427402198314666,0.6434964537620544,285.41192626953125,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3842163085937,285.41375732421875,1.0,0.2815526127815246,1.0,1.0,0.0,1.0,-1.5358083248138428,1.53580641746521,1.9387925931368954e-06,1.1817235946655271,1.0,1.0,0.0,30.913293838500977,28.0,25696.296875,-0.0,287.3856506347656,1.0,283.1499938964844,284.8226318359375,294.3934936523437,296.1135559082031,293.1499938964844,293.1499938964844,283.1499938964844,30367.384765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596060395240784,1.0,0.0,0.0,3.670520544052124,3.670543909072876,8.989771345113695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.67041015625,0.0,1513.7376708984375,1895.4371337890625,0.0,1307.7288818359375,0.9067887663841248,1.0,0.0,3.0,1.0,0.0
18169380,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.8840112686157227,0.1670910269021988,0.1503834426403045,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4155578613281,0.925059974193573,0.1896684914827346,0.1797025203704834,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.9906091094017028,0.260990172624588,0.1622067540884018,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.8524192571640015,0.1496614217758178,0.1420085877180099,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.8404377698898315,0.1429537832736969,0.6444313526153564,285.41552734375,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3686218261719,285.4152526855469,1.0,0.280052900314331,1.0,1.0,0.0,1.0,-1.5347250699996948,1.5347230434417725,1.936439502969733e-06,1.1810482740402222,1.0,1.0,0.0,30.21969413757324,31.0,25986.16796875,-0.0,285.0777587890625,1.0,283.1499938964844,284.8121032714844,294.44805908203125,296.19305419921875,293.1499938964844,293.1499938964844,283.1499938964844,31504.095703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650331616401672,1.0,0.0,0.0,3.738586902618408,3.7386109828948975,9.326275858256848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.9423828125,0.0,1599.521728515625,1895.4371337890625,0.0,1346.4901123046875,0.9235049486160278,1.0,0.0,3.0,1.0,0.0
18169440,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.8840112686157227,0.1670910269021988,0.1503834426403045,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4155578613281,0.925059974193573,0.1896684914827346,0.1797025203704834,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.9906091094017028,0.260990172624588,0.1622067540884018,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.8524192571640015,0.1496614217758178,0.1420085877180099,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.8404377698898315,0.1429537832736969,0.6444313526153564,285.41552734375,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3686218261719,285.4152526855469,1.0,0.280052900314331,1.0,1.0,0.0,1.0,-1.5347250699996948,1.5347230434417725,1.936439502969733e-06,1.1810482740402222,1.0,1.0,0.0,30.21969413757324,31.0,25986.16796875,-0.0,285.0777587890625,1.0,283.1499938964844,284.8121032714844,294.44805908203125,296.19305419921875,293.1499938964844,293.1499938964844,283.1499938964844,31504.095703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650331616401672,1.0,0.0,0.0,3.738586902618408,3.7386109828948975,9.326275858256848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.9423828125,0.0,1599.521728515625,1895.4371337890625,0.0,1346.4901123046875,0.9235049486160278,1.0,0.0,3.0,1.0,0.0
18169500,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41241455078125,0.887381374835968,0.1678097993135452,0.1510243415832519,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4123840332031,0.9288314580917358,0.1903493106365203,0.1803448647260666,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.412353515625,0.9898691177368164,0.2630113363265991,0.1606435030698776,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124450683594,0.855193018913269,0.1501358300447464,0.1424529552459716,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124450683594,0.8424400091171265,0.1430591642856598,0.6448558568954468,285.412353515625,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3665771484375,285.4122009277344,1.0,0.280177891254425,1.0,1.0,0.0,1.0,-1.535430908203125,1.5354290008544922,1.938011109814397e-06,1.1815237998962402,1.0,1.0,0.0,30.04133415222168,31.0,26141.77734375,-0.0,284.932861328125,1.0,283.1499938964844,284.8036193847656,294.4726867675781,296.2269897460937,293.1499938964844,293.1499938964844,283.1499938964844,32202.23828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670752167701721,1.0,0.0,0.0,3.779784202575684,3.77980899810791,9.532950002721918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.30029296875,0.0,1652.9844970703125,1895.4371337890625,0.0,1361.240478515625,0.930815577507019,1.0,0.0,3.0,1.0,0.0
18169560,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.8887172937393188,0.1685263365507125,0.1516677737236023,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147033691406,0.930159032344818,0.1910187304019928,0.1809819936752319,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.9898537397384644,0.2649917006492615,0.1606116890907287,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.8561030030250549,0.1506038755178451,0.1428979635238647,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.8426762223243713,0.1431686729192733,0.6453365683555603,285.4147644042969,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.36474609375,285.4154968261719,1.0,0.2806274592876434,1.0,1.0,0.0,1.0,-1.538039207458496,1.5380371809005735,1.9441492895566626e-06,1.1835767030715942,1.0,1.0,0.0,30.08690071105957,34.0,26301.38671875,-0.0,286.2402038574219,1.0,283.1499938964844,284.8021850585937,294.4975280761719,296.2605895996094,293.1499938964844,293.1499938964844,283.1499938964844,32631.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687532067298889,1.0,0.0,0.0,3.804877758026123,3.8049027919769287,9.659945590101415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.6240234375,0.0,1686.12548828125,1895.4371337890625,0.0,1373.4283447265625,0.9397894740104676,1.0,0.0,3.0,1.0,0.0
18169620,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222106933594,0.88787442445755,0.1699612289667129,0.1529659926891327,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222717285156,0.9285823702812196,0.1923314332962036,0.1822419464588165,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.991054356098175,0.2683905661106109,0.1631800979375839,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4221496582031,0.8546809554100037,0.1515260487794876,0.1437859982252121,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220886230469,0.8400951027870178,0.143380656838417,0.6463584303855896,285.42236328125,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3590087890625,285.42352294921875,1.0,0.2824106514453888,1.0,1.0,0.0,1.0,-1.5464859008789062,1.5464839935302734,1.9641365724965e-06,1.190246820449829,1.0,1.0,0.0,30.561241149902344,37.0,26691.833984375,-0.0,291.3604736328125,1.0,283.1499938964844,284.7984924316406,294.5518493652344,296.3360900878906,293.1499938964844,293.1499938964844,283.04998779296875,33748.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67195063829422,1.0,0.0,0.0,3.869486093521118,3.869511842727661,9.990791340896976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.2275390625,0.0,1773.4859619140625,1895.4371337890625,0.0,1396.8170166015625,0.9546640515327454,1.0,0.0,3.0,1.0,0.0
18169680,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222106933594,0.88787442445755,0.1699612289667129,0.1529659926891327,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222717285156,0.9285823702812196,0.1923314332962036,0.1822419464588165,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.991054356098175,0.2683905661106109,0.1631800979375839,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4221496582031,0.8546809554100037,0.1515260487794876,0.1437859982252121,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220886230469,0.8400951027870178,0.143380656838417,0.6463584303855896,285.42236328125,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3590087890625,285.42352294921875,1.0,0.2824106514453888,1.0,1.0,0.0,1.0,-1.5464859008789062,1.5464839935302734,1.9641365724965e-06,1.190246820449829,1.0,1.0,0.0,30.561241149902344,37.0,26691.833984375,-0.0,291.3604736328125,1.0,283.1499938964844,284.7984924316406,294.5518493652344,296.3360900878906,293.1499938964844,293.1499938964844,283.04998779296875,33748.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67195063829422,1.0,0.0,0.0,3.869486093521118,3.869511842727661,9.990791340896976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.2275390625,0.0,1773.4859619140625,1895.4371337890625,0.0,1396.8170166015625,0.9546640515327454,1.0,0.0,3.0,1.0,0.0
18169740,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764038085937,0.8855292797088623,0.170740932226181,0.1537138223648071,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3758239746094,0.9254441261291504,0.193038985133171,0.1829572916030883,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.9922956228256226,0.2698762118816376,0.1660439074039459,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37701416015625,0.8521643280982971,0.1520213186740875,0.1442932933568954,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773498535156,0.8369899392127991,0.1434544324874878,0.6468867063522339,285.3751220703125,285.077880859375,293.6171875,291.56866455078125,293.6134948730469,297.3534240722656,285.3692932128906,1.0,0.2838905453681946,1.0,1.0,0.0,1.0,-1.5529230833053589,1.5529210567474363,1.979464286705479e-06,1.1953366994857788,1.0,1.0,0.0,31.04292869567871,37.0,27230.859375,-0.0,295.6148681640625,1.0,283.0594787597656,284.7293701171875,294.6102905273437,296.447265625,293.1499938964844,293.1499938964844,283.04998779296875,34407.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779662370681763,1.0,0.0,0.0,3.907042980194092,3.907069444656372,1.018567218125099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.55615234375,0.0,1825.62890625,1895.4371337890625,0.0,1441.3956298828125,0.9619401097297668,1.0,0.0,3.0,1.0,0.0
18169800,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634338378906,0.8827860951423645,0.1712378710508346,0.1541905850172042,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634033203125,0.921963632106781,0.19348706305027,0.1834137886762619,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633728027344,0.9933974742889404,0.2705925703048706,0.1688052713871002,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36346435546875,0.8494316339492798,0.1523307859897613,0.1446149051189422,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634948730469,0.8338794708251953,0.1434575766324997,0.6470587253570557,285.3633728027344,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3478698730469,285.3636474609375,1.0,0.2851271629333496,1.0,1.0,0.0,1.0,-1.5579510927200315,1.5579490661621094,1.991491444641724e-06,1.1993138790130615,1.0,1.0,0.0,31.494609832763672,40.0,27399.63671875,-0.0,299.1605834960937,1.0,283.0519714355469,284.72119140625,294.6297912597656,296.4671936035156,293.1499938964844,293.1499938964844,282.75,34709.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808731555938721,1.0,0.0,0.0,3.9241690635681152,3.924195528030396,1.0275163049300318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.181640625,0.0,1849.7415771484373,1895.4371337890625,0.0,1463.2010498046875,0.9660042524337769,1.0,0.0,3.0,1.0,0.0
18169860,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.8726902008056641,0.1720039695501327,0.1550677418708801,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1629638671875,0.9097761511802672,0.1941901743412017,0.1842605173587799,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.9963340163230896,0.2708275616168976,0.1777015328407287,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.839866578578949,0.1527759730815887,0.1451919227838516,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.8234205842018127,0.1431314051151275,0.6463983058929443,285.162841796875,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3271179199219,285.1617736816406,1.0,0.2885895073413849,1.0,1.0,0.0,1.0,-1.5705983638763428,1.5705963373184204,2.0219597445247928e-06,1.209325671195984,1.0,1.0,0.0,32.95426559448242,28.0,28668.177734375,-0.0,309.0387268066406,1.0,282.75738525390625,284.4926452636719,294.725341796875,296.66656494140625,293.1499938964844,293.1499938964844,282.45001220703125,35229.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006868124008179,1.0,0.0,0.0,3.953433036804199,3.9534599781036377,1.0428984751342796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.10400390625,0.0,1891.43359375,1895.4371337890625,0.0,1616.1773681640625,0.9729669094085692,1.0,0.0,3.0,1.0,0.0
18169920,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.8726902008056641,0.1720039695501327,0.1550677418708801,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1629638671875,0.9097761511802672,0.1941901743412017,0.1842605173587799,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.9963340163230896,0.2708275616168976,0.1777015328407287,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.839866578578949,0.1527759730815887,0.1451919227838516,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.8234205842018127,0.1431314051151275,0.6463983058929443,285.162841796875,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3271179199219,285.1617736816406,1.0,0.2885895073413849,1.0,1.0,0.0,1.0,-1.5705983638763428,1.5705963373184204,2.0219597445247928e-06,1.209325671195984,1.0,1.0,0.0,32.95426559448242,28.0,28668.177734375,-0.0,309.0387268066406,1.0,282.75738525390625,284.4926452636719,294.725341796875,296.66656494140625,293.1499938964844,293.1499938964844,282.45001220703125,35229.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006868124008179,1.0,0.0,0.0,3.953433036804199,3.9534599781036377,1.0428984751342796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.10400390625,0.0,1891.43359375,1895.4371337890625,0.0,1616.1773681640625,0.9729669094085692,1.0,0.0,3.0,1.0,0.0
18169980,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8780841827392578,0.1723192483186721,0.155416265130043,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9534912109375,0.9158315062522888,0.1944372206926345,0.184570699930191,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9952656030654908,0.2707089185714721,0.1741297543048858,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8443503975868225,0.1528441160917282,0.1453172266483307,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8262960314750671,0.1423721015453338,0.6433314681053162,284.95343017578125,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.303955078125,284.9542236328125,1.0,0.2863812446594238,1.0,1.0,0.0,1.0,-1.5635881423950195,1.5635861158370972,2.0052239051437937e-06,1.2039456367492676,0.91276353597641,0.91276353597641,0.0,32.320518493652344,25.0,29530.474609375,-0.0,304.0083923339844,1.0,282.4549255371094,284.2685852050781,294.7740173339844,296.7865905761719,293.1499938964844,293.1499938964844,282.1499938964844,38691.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183060646057129,1.0,0.0,0.0,3.888883590698242,3.8889102935791016,1.0091207514051348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.2978515625,0.0,1836.9903564453125,1895.4371337890625,0.0,1758.1064453125,0.960096538066864,1.0,0.0,3.0,1.0,0.0
18170040,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8780841827392578,0.1723192483186721,0.155416265130043,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9534912109375,0.9158315062522888,0.1944372206926345,0.184570699930191,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9952656030654908,0.2707089185714721,0.1741297543048858,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8443503975868225,0.1528441160917282,0.1453172266483307,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8262960314750671,0.1423721015453338,0.6433314681053162,284.95343017578125,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.303955078125,284.9542236328125,1.0,0.2863812446594238,1.0,1.0,0.0,1.0,-1.5635881423950195,1.5635861158370972,2.0052239051437937e-06,1.2039456367492676,0.91276353597641,0.91276353597641,0.0,32.320518493652344,25.0,29530.474609375,-0.0,304.0083923339844,1.0,282.4549255371094,284.2685852050781,294.7740173339844,296.7865905761719,293.1499938964844,293.1499938964844,282.1499938964844,38691.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183060646057129,1.0,0.0,0.0,3.888883590698242,3.8889102935791016,1.0091207514051348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.2978515625,0.0,1836.9903564453125,1895.4371337890625,0.0,1758.1064453125,0.960096538066864,1.0,0.0,3.0,1.0,0.0
18170100,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8825922608375549,0.1724428832530975,0.1555149555206298,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84051513671875,0.921024739742279,0.1944949179887771,0.1846225708723068,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.9941667318344116,0.2716315686702728,0.1708845794200897,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8481981754302979,0.1528235673904419,0.1452921628952026,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8292067050933838,0.1419392228126526,0.6413474678993225,284.838623046875,285.0199279785156,293.9168701171875,291.7335205078125,293.9131774902344,297.2977600097656,284.8231811523437,1.0,0.2849860489368438,1.0,1.0,0.0,1.0,-1.5574582815170288,1.5574562549591064,1.9904491637134925e-06,1.19904887676239,0.8071174025535583,0.8071174025535583,0.0,31.761638641357425,25.0,30083.8515625,-0.0,299.6348876953125,1.0,282.1951599121094,284.1261901855469,294.8140869140625,296.91748046875,293.1499938964844,293.1499938964844,282.1499938964844,44076.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269372344017029,1.0,0.0,0.0,3.73624038696289,3.736266613006592,9.314571798313408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.1806640625,0.0,1693.103515625,1895.4371337890625,0.0,1829.4720458984373,0.9267820119857788,1.0,0.0,3.0,1.0,0.0
