time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170160,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8874272108078003,0.1726040840148925,0.1555931717157364,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8642883300781,0.9266148805618286,0.1945607960224151,0.1846372634172439,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9928408265113832,0.2729812860488891,0.1673815101385116,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8523368835449219,0.1528091132640838,0.145237311720848,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8323647379875183,0.1415217369794845,0.6392641067504883,284.8655700683594,285.0081787109375,293.9682312011719,291.761474609375,293.9645080566406,297.2938537597656,284.88104248046875,1.0,0.2833658754825592,1.0,1.0,0.0,1.0,-1.5507980585098269,1.5507960319519043,1.974519136638264e-06,1.19376802444458,0.7737306952476501,0.7737306952476501,0.0,31.1752986907959,28.0,29624.353515625,-0.0,294.9734191894531,1.0,282.1575927734375,284.2137756347656,294.78662109375,296.8093566894531,293.1499938964844,293.1499938964844,282.45001220703125,48152.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270153760910034,1.0,0.0,0.0,3.4240760803222656,3.424100160598755,7.823122132322169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.24609375,0.0,1381.34228515625,1895.4371337890625,0.0,1830.1236572265625,0.8661669492721558,1.0,0.0,3.0,1.0,0.0
18170220,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8950602412223816,0.1739941984415054,0.1565437614917755,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.08367919921875,0.9347153306007384,0.1955145597457885,0.1852853000164032,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9910160303115844,0.2773360013961792,0.1630952656269073,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8583562970161438,0.1534507870674133,0.1456311494112014,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8365813493728638,0.1413739025592804,0.6375511288642883,285.08349609375,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.2989807128906,285.08074951171875,1.0,0.2821460664272308,1.0,1.0,0.0,1.0,-1.5459798574447632,1.5459779500961304,1.9629273992904928e-06,1.1898400783538818,0.9524802565574646,0.9524802565574646,0.0,30.540922164916992,31.0,29395.994140625,-0.0,291.0726318359375,1.0,282.4413146972656,284.3984680175781,294.7328796386719,296.6524353027344,293.1499938964844,293.1499938964844,282.1499938964844,31874.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039816379547119,1.0,0.0,0.0,3.594293594360352,3.594316244125366,8.620260700809013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.34326171875,0.0,1441.6722412109375,1895.4371337890625,0.0,1642.3160400390625,0.8901458382606506,1.0,0.0,3.0,1.0,0.0
18170280,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8950602412223816,0.1739941984415054,0.1565437614917755,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.08367919921875,0.9347153306007384,0.1955145597457885,0.1852853000164032,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9910160303115844,0.2773360013961792,0.1630952656269073,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8583562970161438,0.1534507870674133,0.1456311494112014,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8365813493728638,0.1413739025592804,0.6375511288642883,285.08349609375,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.2989807128906,285.08074951171875,1.0,0.2821460664272308,1.0,1.0,0.0,1.0,-1.5459798574447632,1.5459779500961304,1.9629273992904928e-06,1.1898400783538818,0.9524802565574646,0.9524802565574646,0.0,30.540922164916992,31.0,29395.994140625,-0.0,291.0726318359375,1.0,282.4413146972656,284.3984680175781,294.7328796386719,296.6524353027344,293.1499938964844,293.1499938964844,282.1499938964844,31874.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039816379547119,1.0,0.0,0.0,3.594293594360352,3.594316244125366,8.620260700809013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.34326171875,0.0,1441.6722412109375,1895.4371337890625,0.0,1642.3160400390625,0.8901458382606506,1.0,0.0,3.0,1.0,0.0
18170340,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8976041078567505,0.1749121099710464,0.1575815677642822,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88726806640625,0.9368387460708618,0.1961681544780731,0.1860688477754593,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.990845263004303,0.2810298502445221,0.1627196073532104,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8598659634590149,0.1538867652416229,0.1461697965860366,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8367174863815308,0.1410958170890808,0.6368295550346375,284.8874816894531,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.30010986328125,284.8915710449219,1.0,0.2824127972126007,1.0,1.0,0.0,1.0,-1.547494649887085,1.5474926233291626,1.9664837509481004e-06,1.1909993886947632,0.84190434217453,0.84190434217453,0.0,30.52281951904297,34.0,30219.1328125,-0.0,291.7242126464844,1.0,282.1574401855469,284.19854736328125,294.9009094238281,296.92510986328125,293.1499938964844,293.1499938964844,282.45001220703125,38975.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145236730575562,1.0,0.0,0.0,3.5322041511535645,3.5322275161743164,8.325012004206656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.822265625,0.0,1427.5628662109375,1895.4371337890625,0.0,1727.201904296875,0.880630612373352,1.0,0.0,3.0,1.0,0.0
18170400,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8976041078567505,0.1749121099710464,0.1575815677642822,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88726806640625,0.9368387460708618,0.1961681544780731,0.1860688477754593,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.990845263004303,0.2810298502445221,0.1627196073532104,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8598659634590149,0.1538867652416229,0.1461697965860366,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8367174863815308,0.1410958170890808,0.6368295550346375,284.8874816894531,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.30010986328125,284.8915710449219,1.0,0.2824127972126007,1.0,1.0,0.0,1.0,-1.547494649887085,1.5474926233291626,1.9664837509481004e-06,1.1909993886947632,0.84190434217453,0.84190434217453,0.0,30.52281951904297,34.0,30219.1328125,-0.0,291.7242126464844,1.0,282.1574401855469,284.19854736328125,294.9009094238281,296.92510986328125,293.1499938964844,293.1499938964844,282.45001220703125,38975.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145236730575562,1.0,0.0,0.0,3.5322041511535645,3.5322275161743164,8.325012004206656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.822265625,0.0,1427.5628662109375,1895.4371337890625,0.0,1727.201904296875,0.880630612373352,1.0,0.0,3.0,1.0,0.0
18170460,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8951902389526367,0.176275223493576,0.1586052626371383,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.08819580078125,0.9331138730049132,0.1971210241317749,0.1868178248405456,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9922656416893004,0.2838996350765228,0.1659718602895736,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8568411469459534,0.1545676290988922,0.1466936767101287,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8326569199562073,0.1410271972417831,0.6360212564468384,285.088134765625,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.29864501953125,285.0868530273437,1.0,0.2838673293590545,1.0,1.0,0.0,1.0,-1.5531827211380005,1.5531808137893677,1.9799585970758926e-06,1.195428490638733,1.0,1.0,0.0,31.036041259765625,37.0,30043.20703125,-0.0,295.7172546386719,1.0,282.4423828125,284.3835144042969,294.8841857910156,296.8377380371094,293.1499938964844,293.1499938964844,282.1499938964844,31010.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014546394348145,1.0,0.0,0.0,3.7020342350006095,3.702057838439941,9.1447992645044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.93994140625,0.0,1553.9697265625,1895.4371337890625,0.0,1622.2515869140625,0.9135476350784302,1.0,0.0,3.0,1.0,0.0
18170520,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8951902389526367,0.176275223493576,0.1586052626371383,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.08819580078125,0.9331138730049132,0.1971210241317749,0.1868178248405456,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9922656416893004,0.2838996350765228,0.1659718602895736,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8568411469459534,0.1545676290988922,0.1466936767101287,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8326569199562073,0.1410271972417831,0.6360212564468384,285.088134765625,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.29864501953125,285.0868530273437,1.0,0.2838673293590545,1.0,1.0,0.0,1.0,-1.5531827211380005,1.5531808137893677,1.9799585970758926e-06,1.195428490638733,1.0,1.0,0.0,31.036041259765625,37.0,30043.20703125,-0.0,295.7172546386719,1.0,282.4423828125,284.3835144042969,294.8841857910156,296.8377380371094,293.1499938964844,293.1499938964844,282.1499938964844,31010.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014546394348145,1.0,0.0,0.0,3.7020342350006095,3.702057838439941,9.1447992645044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.93994140625,0.0,1553.9697265625,1895.4371337890625,0.0,1622.2515869140625,0.9135476350784302,1.0,0.0,3.0,1.0,0.0
18170580,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8891059756278992,0.1771829277276992,0.1596689820289611,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8869323730469,0.9250513315200806,0.1977455019950866,0.1876165866851806,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.994551956653595,0.2852056324481964,0.1719814538955688,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.850581705570221,0.1550083458423614,0.147279605269432,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.825569212436676,0.1407127529382705,0.6354157328605652,284.8869934082031,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2892150878906,284.8889465332031,1.0,0.2863359153270721,1.0,1.0,0.0,1.0,-1.562609314918518,1.5626072883605957,2.002485643970431e-06,1.2028276920318604,0.8883877992630005,0.8883877992630005,0.0,32.00087356567383,40.0,31105.580078125,-0.0,302.69775390625,1.0,282.157470703125,284.1666259765625,295.0401611328125,297.1205749511719,293.1499938964844,293.1499938964844,282.45001220703125,37322.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187916040420532,1.0,0.0,0.0,3.697568893432617,3.697593688964844,9.122751407630858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.39794921875,0.0,1596.762939453125,1895.4371337890625,0.0,1762.090576171875,0.9159955382347108,1.0,0.0,3.0,1.0,0.0
18170640,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8891059756278992,0.1771829277276992,0.1596689820289611,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8869323730469,0.9250513315200806,0.1977455019950866,0.1876165866851806,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.994551956653595,0.2852056324481964,0.1719814538955688,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.850581705570221,0.1550083458423614,0.147279605269432,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.825569212436676,0.1407127529382705,0.6354157328605652,284.8869934082031,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2892150878906,284.8889465332031,1.0,0.2863359153270721,1.0,1.0,0.0,1.0,-1.562609314918518,1.5626072883605957,2.002485643970431e-06,1.2028276920318604,0.8883877992630005,0.8883877992630005,0.0,32.00087356567383,40.0,31105.580078125,-0.0,302.69775390625,1.0,282.157470703125,284.1666259765625,295.0401611328125,297.1205749511719,293.1499938964844,293.1499938964844,282.45001220703125,37322.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187916040420532,1.0,0.0,0.0,3.697568893432617,3.697593688964844,9.122751407630858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.39794921875,0.0,1596.762939453125,1895.4371337890625,0.0,1762.090576171875,0.9159955382347108,1.0,0.0,3.0,1.0,0.0
18170700,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8840071558952332,0.1777189970016479,0.1600444465875625,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9186927676200868,0.1980900317430496,0.1878739297389984,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9959270358085632,0.2853252589702606,0.1762822866439819,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8457077741622925,0.1552525609731674,0.1474619805812835,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8202937245368958,0.1405490040779113,0.6345229148864746,285.035888671875,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.2823486328125,285.0596618652344,1.0,0.2878530323505401,1.0,1.0,0.0,1.0,-1.567678451538086,1.5676764249801636,2.0146424049016787e-06,1.20678448677063,0.986177384853363,0.986177384853363,0.0,32.69002914428711,40.0,30602.291015625,-0.0,306.9386291503906,1.0,282.4033203125,284.3494873046875,294.98199462890625,296.9427795410156,293.1499938964844,293.1499938964844,282.45001220703125,33903.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712125301361084,1.0,0.0,0.0,3.7284281253814697,3.728452682495117,9.27566077280062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.12890625,0.0,1606.1614990234375,1895.4371337890625,0.0,1707.725830078125,0.923586368560791,1.0,0.0,3.0,1.0,0.0
18170760,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.8797491192817688,0.1785273551940918,0.1606985330581665,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.098876953125,0.9131866693496704,0.1986426562070846,0.1883420348167419,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.9970299005508424,0.2854270339012146,0.1803406327962875,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8414589166641235,0.1556661874055862,0.1478125303983688,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.8154915571212769,0.1405316591262817,0.6342965960502625,285.09912109375,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.2772216796875,285.1017150878906,1.0,0.2895617485046386,1.0,1.0,0.0,1.0,-1.574046015739441,1.5740439891815186,2.029982624662807e-06,1.2117574214935305,1.0,1.0,0.0,33.39798355102539,28.0,30872.25390625,-0.0,311.8796081542969,1.0,282.4430236816406,284.37506103515625,295.00714111328125,297.0158996582031,293.1499938964844,293.1499938964844,282.1499938964844,32796.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091020941734314,1.0,0.0,0.0,3.815786361694336,3.8158113956451416,9.715415671962546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.7646484375,0.0,1700.495361328125,1895.4371337890625,0.0,1683.3121337890625,0.9401533603668212,1.0,0.0,3.0,1.0,0.0
18170820,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.88908451795578,0.1794442236423492,0.1617199480533599,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.9231693744659424,0.1992263495922088,0.1890480071306228,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9954981803894044,0.2860698997974396,0.1748669743537902,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8490105271339417,0.1560901850461959,0.1483276784420013,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.821271538734436,0.1401146799325943,0.632929265499115,284.8930053710937,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2664794921875,284.89178466796875,1.0,0.2872658371925354,1.0,1.0,0.0,1.0,-1.5685415267944336,1.5685395002365112,2.016713551711291e-06,1.207455039024353,0.9225214123725892,0.9225214123725892,0.0,32.50873947143555,31.0,31798.453125,-0.0,306.86309814453125,1.0,282.15576171875,284.1436767578125,295.1464538574219,297.27880859375,293.1499938964844,293.1499938964844,281.8500061035156,36775.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266919612884521,1.0,0.0,0.0,3.823462247848511,3.823488235473633,9.754542134032818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.33544921875,0.0,1740.93359375,1895.4371337890625,0.0,1827.4287109375,0.9439207911491394,1.0,0.0,3.0,1.0,0.0
18170880,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.88908451795578,0.1794442236423492,0.1617199480533599,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.9231693744659424,0.1992263495922088,0.1890480071306228,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9954981803894044,0.2860698997974396,0.1748669743537902,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8490105271339417,0.1560901850461959,0.1483276784420013,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.821271538734436,0.1401146799325943,0.632929265499115,284.8930053710937,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2664794921875,284.89178466796875,1.0,0.2872658371925354,1.0,1.0,0.0,1.0,-1.5685415267944336,1.5685395002365112,2.016713551711291e-06,1.207455039024353,0.9225214123725892,0.9225214123725892,0.0,32.50873947143555,31.0,31798.453125,-0.0,306.86309814453125,1.0,282.15576171875,284.1436767578125,295.1464538574219,297.27880859375,293.1499938964844,293.1499938964844,281.8500061035156,36775.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266919612884521,1.0,0.0,0.0,3.823462247848511,3.823488235473633,9.754542134032818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.33544921875,0.0,1740.93359375,1895.4371337890625,0.0,1827.4287109375,0.9439207911491394,1.0,0.0,3.0,1.0,0.0
18170940,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.8913210034370422,0.1798931509256363,0.1621350944042205,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8074035644531,0.9251951575279236,0.1993636935949325,0.1892126202583313,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.9951589703559875,0.2880192995071411,0.1737980991601944,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8504858016967773,0.1561612039804458,0.1484213471412658,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.8212013244628906,0.1393842995166778,0.6297503709793091,284.80877685546875,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2607421875,284.8273010253906,1.0,0.286694198846817,1.0,1.0,0.0,1.0,-1.564242243766785,1.564240336418152,2.0060554106748896e-06,1.203796148300171,0.7720987796783447,0.7720987796783447,0.0,32.271297454833984,34.0,31916.693359375,-0.0,304.1888122558594,1.0,281.8575439453125,284.0998840332031,295.1767578125,297.337158203125,293.1499938964844,293.1499938964844,282.1499938964844,47768.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398930191993713,1.0,0.0,0.0,3.380293607711792,3.380317211151123,7.624338422829169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.94287109375,0.0,1334.8487548828125,1895.4371337890625,0.0,1938.6689453125,0.8562076091766357,1.0,0.0,3.0,1.0,0.0
18171000,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.8913210034370422,0.1798931509256363,0.1621350944042205,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8074035644531,0.9251951575279236,0.1993636935949325,0.1892126202583313,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.9951589703559875,0.2880192995071411,0.1737980991601944,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8504858016967773,0.1561612039804458,0.1484213471412658,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.8212013244628906,0.1393842995166778,0.6297503709793091,284.80877685546875,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2607421875,284.8273010253906,1.0,0.286694198846817,1.0,1.0,0.0,1.0,-1.564242243766785,1.564240336418152,2.0060554106748896e-06,1.203796148300171,0.7720987796783447,0.7720987796783447,0.0,32.271297454833984,34.0,31916.693359375,-0.0,304.1888122558594,1.0,281.8575439453125,284.0998840332031,295.1767578125,297.337158203125,293.1499938964844,293.1499938964844,282.1499938964844,47768.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398930191993713,1.0,0.0,0.0,3.380293607711792,3.380317211151123,7.624338422829169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.94287109375,0.0,1334.8487548828125,1895.4371337890625,0.0,1938.6689453125,0.8562076091766357,1.0,0.0,3.0,1.0,0.0
18171060,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8913558721542358,0.1813891530036926,0.1632204204797744,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343322753906,0.9240384101867676,0.2002569437026977,0.1898464858531952,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.995622456073761,0.2904030978679657,0.1752694547176361,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8495563268661499,0.1568361520767212,0.1488915830850601,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8189094662666321,0.1392224729061126,0.6282679438591003,285.0342102050781,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.261962890625,285.0322570800781,1.0,0.2874229550361633,1.0,1.0,0.0,1.0,-1.566853404045105,1.5668513774871826,2.0121644865866983e-06,1.2056964635849,0.929792582988739,0.929792582988739,0.0,32.5213508605957,37.0,31819.841796875,-0.0,306.0953674316406,1.0,282.1407470703125,284.2860107421875,295.1210632324219,297.1898193359375,293.1499938964844,293.1499938964844,281.8500061035156,32283.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217156887054443,1.0,0.0,0.0,3.547949314117432,3.547971725463867,8.399397302127909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.5869140625,0.0,1395.537109375,1895.4371337890625,0.0,1786.1607666015625,0.8798759579658508,1.0,0.0,3.0,1.0,0.0
18171120,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8913558721542358,0.1813891530036926,0.1632204204797744,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343322753906,0.9240384101867676,0.2002569437026977,0.1898464858531952,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.995622456073761,0.2904030978679657,0.1752694547176361,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8495563268661499,0.1568361520767212,0.1488915830850601,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8189094662666321,0.1392224729061126,0.6282679438591003,285.0342102050781,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.261962890625,285.0322570800781,1.0,0.2874229550361633,1.0,1.0,0.0,1.0,-1.566853404045105,1.5668513774871826,2.0121644865866983e-06,1.2056964635849,0.929792582988739,0.929792582988739,0.0,32.5213508605957,37.0,31819.841796875,-0.0,306.0953674316406,1.0,282.1407470703125,284.2860107421875,295.1210632324219,297.1898193359375,293.1499938964844,293.1499938964844,281.8500061035156,32283.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217156887054443,1.0,0.0,0.0,3.547949314117432,3.547971725463867,8.399397302127909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.5869140625,0.0,1395.537109375,1895.4371337890625,0.0,1786.1607666015625,0.8798759579658508,1.0,0.0,3.0,1.0,0.0
18171180,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8875217437744141,0.1823581755161285,0.1643214523792266,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8778076171875,0.918491780757904,0.2008196711540222,0.1905614882707595,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9968352913856506,0.2916138768196106,0.1795717924833297,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8453212976455688,0.1572584509849548,0.1494419872760772,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8134990334510803,0.1388562768697738,0.6272879838943481,284.8783874511719,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2567443847656,284.88690185546875,1.0,0.2892753779888153,1.0,1.0,0.0,1.0,-1.5736825466156006,1.5736805200576782,2.028609515036805e-06,1.2110323905944824,0.8101306557655334,0.8101306557655334,0.0,33.26707458496094,40.0,32526.28515625,-0.0,311.3534851074219,1.0,281.8587646484375,284.1365661621094,295.2631225585937,297.4341735839844,293.1499938964844,293.1499938964844,282.1499938964844,40895.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334449887275696,1.0,0.0,0.0,3.4028148651123047,3.40283751487732,7.726271746832936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.43798828125,0.0,1309.3094482421875,1895.4371337890625,0.0,1884.0228271484373,0.8540676832199097,1.0,0.0,3.0,1.0,0.0
18171240,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8875217437744141,0.1823581755161285,0.1643214523792266,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8778076171875,0.918491780757904,0.2008196711540222,0.1905614882707595,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9968352913856506,0.2916138768196106,0.1795717924833297,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8453212976455688,0.1572584509849548,0.1494419872760772,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8134990334510803,0.1388562768697738,0.6272879838943481,284.8783874511719,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2567443847656,284.88690185546875,1.0,0.2892753779888153,1.0,1.0,0.0,1.0,-1.5736825466156006,1.5736805200576782,2.028609515036805e-06,1.2110323905944824,0.8101306557655334,0.8101306557655334,0.0,33.26707458496094,40.0,32526.28515625,-0.0,311.3534851074219,1.0,281.8587646484375,284.1365661621094,295.2631225585937,297.4341735839844,293.1499938964844,293.1499938964844,282.1499938964844,40895.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334449887275696,1.0,0.0,0.0,3.4028148651123047,3.40283751487732,7.726271746832936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.43798828125,0.0,1309.3094482421875,1895.4371337890625,0.0,1884.0228271484373,0.8540676832199097,1.0,0.0,3.0,1.0,0.0
18171300,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8837605714797974,0.1829884946346283,0.1647666692733764,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321655273437,0.9136922955513,0.2011925876140594,0.1908293068408966,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9976320266723632,0.2918575406074524,0.1829102784395218,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8416345715522766,0.1575375348329544,0.1496439427137375,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8091369867324829,0.1387171000242233,0.626439094543457,285.0341491699219,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.2530822753906,285.05487060546875,1.0,0.2905245125293731,1.0,1.0,0.0,1.0,-1.5777684450149536,1.5777664184570312,2.03849958779756e-06,1.2142337560653689,0.9126045107841492,0.9126045107841492,0.0,33.844486236572266,40.0,32162.634765625,-0.0,314.8724060058594,1.0,282.0959777832031,284.3083801269531,295.2105712890625,297.2639465332031,293.1499938964844,293.1499938964844,282.1499938964844,34110.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253813147544861,1.0,0.0,0.0,3.453382968902588,3.453404664993286,7.957611956044275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.1904296875,0.0,1311.852294921875,1895.4371337890625,0.0,1816.52294921875,0.8631114363670349,1.0,0.0,3.0,1.0,0.0
18171360,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8806236982345581,0.1838241666555404,0.1654730141162872,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0726013183594,0.9095278382301332,0.2017314881086349,0.1913017481565475,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.998281717300415,0.2920675873756408,0.1861243844032287,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8383878469467163,0.1579525768756866,0.1500089466571808,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8050524592399597,0.1386947929859161,0.6262426972389221,285.07244873046875,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.2508239746094,285.0700378417969,1.0,0.2919889688491821,1.0,1.0,0.0,1.0,-1.5832438468933103,1.5832418203353882,2.051826186288963e-06,1.2185460329055786,0.976456880569458,0.976456880569458,0.0,34.45068359375,28.0,32519.865234375,-0.0,319.1630859375,1.0,282.1411437988281,284.302490234375,295.2405700683594,297.3466491699219,293.1499938964844,293.1499938964844,281.8500061035156,30671.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218163013458252,1.0,0.0,0.0,3.6004421710968018,3.6004648208618164,8.649778919789242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.341796875,0.0,1439.4007568359375,1895.4371337890625,0.0,1786.9915771484375,0.8905285000801086,1.0,0.0,3.0,1.0,0.0
18171420,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8910350799560547,0.1846775114536285,0.1664474159479141,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.9205303192138672,0.2022125273942947,0.1919136494398117,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9969106912612916,0.2927385866641998,0.179866537451744,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8468125462532043,0.1583164185285568,0.1504693925380706,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.812023401260376,0.1382174640893936,0.6246041655540466,284.8666381835937,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2435913085937,284.8704833984375,1.0,0.2892767786979675,1.0,1.0,0.0,1.0,-1.5762368440628052,1.5762348175048828,2.0349511942185927e-06,1.2131781578063965,0.837954044342041,0.837954044342041,0.0,33.3634147644043,31.0,33173.03125,-0.0,312.838623046875,1.0,281.8572998046875,284.0937805175781,295.3756408691406,297.5975646972656,293.1499938964844,293.1499938964844,282.1499938964844,39299.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382833361625671,1.0,0.0,0.0,3.5382397174835205,3.538263320922852,8.353487146450789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.177734375,0.0,1436.2823486328125,1895.4371337890625,0.0,1924.9730224609373,0.8818752765655518,1.0,0.0,3.0,1.0,0.0
18171480,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8910350799560547,0.1846775114536285,0.1664474159479141,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.9205303192138672,0.2022125273942947,0.1919136494398117,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9969106912612916,0.2927385866641998,0.179866537451744,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8468125462532043,0.1583164185285568,0.1504693925380706,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.812023401260376,0.1382174640893936,0.6246041655540466,284.8666381835937,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2435913085937,284.8704833984375,1.0,0.2892767786979675,1.0,1.0,0.0,1.0,-1.5762368440628052,1.5762348175048828,2.0349511942185927e-06,1.2131781578063965,0.837954044342041,0.837954044342041,0.0,33.3634147644043,31.0,33173.03125,-0.0,312.838623046875,1.0,281.8572998046875,284.0937805175781,295.3756408691406,297.5975646972656,293.1499938964844,293.1499938964844,282.1499938964844,39299.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382833361625671,1.0,0.0,0.0,3.5382397174835205,3.538263320922852,8.353487146450789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.177734375,0.0,1436.2823486328125,1895.4371337890625,0.0,1924.9730224609373,0.8818752765655518,1.0,0.0,3.0,1.0,0.0
18171540,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8972631096839905,0.1860097497701645,0.1673962026834488,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0585021972656,0.9268038868904114,0.2030034065246582,0.192465528845787,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9960255026817322,0.2958131730556488,0.1766183525323867,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8515529632568359,0.158927783370018,0.1508862078189849,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8150748014450073,0.1379709392786026,0.6227686405181885,285.058349609375,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.24871826171875,285.0556030273437,1.0,0.288425087928772,1.0,1.0,0.0,1.0,-1.5724252462387085,1.572423219680786,2.0255283743608743e-06,1.2100077867507937,0.991220772266388,0.991220772266388,0.0,32.817020416259766,34.0,32809.87109375,-0.0,309.54461669921875,1.0,282.14227294921875,284.2716979980469,295.3271484375,297.4623107910156,293.1499938964844,293.1499938964844,281.8500061035156,31390.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265636920928955,1.0,0.0,0.0,3.687133073806762,3.6871566772460938,9.071328577192616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.09326171875,0.0,1540.0355224609375,1895.4371337890625,0.0,1826.35986328125,0.9105015993118286,1.0,0.0,3.0,1.0,0.0
18171600,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8972631096839905,0.1860097497701645,0.1673962026834488,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0585021972656,0.9268038868904114,0.2030034065246582,0.192465528845787,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9960255026817322,0.2958131730556488,0.1766183525323867,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8515529632568359,0.158927783370018,0.1508862078189849,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8150748014450073,0.1379709392786026,0.6227686405181885,285.058349609375,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.24871826171875,285.0556030273437,1.0,0.288425087928772,1.0,1.0,0.0,1.0,-1.5724252462387085,1.572423219680786,2.0255283743608743e-06,1.2100077867507937,0.991220772266388,0.991220772266388,0.0,32.817020416259766,34.0,32809.87109375,-0.0,309.54461669921875,1.0,282.14227294921875,284.2716979980469,295.3271484375,297.4623107910156,293.1499938964844,293.1499938964844,281.8500061035156,31390.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265636920928955,1.0,0.0,0.0,3.687133073806762,3.6871566772460938,9.071328577192616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.09326171875,0.0,1540.0355224609375,1895.4371337890625,0.0,1826.35986328125,0.9105015993118286,1.0,0.0,3.0,1.0,0.0
18171660,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8978633284568787,0.186861902475357,0.1683876812458038,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8606262207031,0.9265353083610536,0.2034713178873062,0.1930854618549347,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9962782263755798,0.2981102764606476,0.1775019764900207,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8513591885566711,0.1593000441789627,0.1513781994581222,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8134838342666626,0.1375437825918197,0.6214398145675659,284.8608703613281,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2489624023437,284.86639404296875,1.0,0.2889588177204132,1.0,1.0,0.0,1.0,-1.5744152069091797,1.574413180351257,2.030208179348847e-06,1.2114527225494385,0.8498200178146362,0.8498200178146362,0.0,32.97833251953125,37.0,33562.26171875,-0.0,310.9315185546875,1.0,281.8567199707031,284.07373046875,295.449951171875,297.6932373046875,293.1499938964844,293.1499938964844,282.1499938964844,39567.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410235404968262,1.0,0.0,0.0,3.609596490859986,3.6096205711364746,8.693818926985841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.697265625,0.0,1515.0740966796875,1895.4371337890625,0.0,1948.309326171875,0.898027777671814,1.0,0.0,3.0,1.0,0.0
18171720,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8978633284568787,0.186861902475357,0.1683876812458038,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8606262207031,0.9265353083610536,0.2034713178873062,0.1930854618549347,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9962782263755798,0.2981102764606476,0.1775019764900207,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8513591885566711,0.1593000441789627,0.1513781994581222,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8134838342666626,0.1375437825918197,0.6214398145675659,284.8608703613281,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2489624023437,284.86639404296875,1.0,0.2889588177204132,1.0,1.0,0.0,1.0,-1.5744152069091797,1.574413180351257,2.030208179348847e-06,1.2114527225494385,0.8498200178146362,0.8498200178146362,0.0,32.97833251953125,37.0,33562.26171875,-0.0,310.9315185546875,1.0,281.8567199707031,284.07373046875,295.449951171875,297.6932373046875,293.1499938964844,293.1499938964844,282.1499938964844,39567.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410235404968262,1.0,0.0,0.0,3.609596490859986,3.6096205711364746,8.693818926985841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.697265625,0.0,1515.0740966796875,1895.4371337890625,0.0,1948.309326171875,0.898027777671814,1.0,0.0,3.0,1.0,0.0
18171780,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8942018747329712,0.1882533729076385,0.169419527053833,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0702819824219,0.9212231040000916,0.2043026238679886,0.19370798766613,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9973095059394836,0.2997021973133087,0.1814947426319122,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8473371863365173,0.1599587053060531,0.1518753170967102,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8080955743789673,0.137333407998085,0.6200190186500549,285.0702209472656,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2482604980469,285.06890869140625,1.0,0.2905919551849365,1.0,1.0,0.0,1.0,-1.5800831317901611,1.5800811052322388,2.0436889371922007e-06,1.2156686782836914,1.0,1.0,0.0,33.66651916503906,40.0,33319.20703125,0.0,315.5148010253906,1.0,282.1428527832031,284.26678466796875,295.4060974121094,297.56939697265625,293.1499938964844,293.1499938964844,281.8500061035156,31774.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291938662528992,1.0,0.0,0.0,3.7518272399902335,3.751851558685303,9.392451261192036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.20068359375,0.0,1616.935546875,1895.4371337890625,0.0,1848.3177490234373,0.925209105014801,1.0,0.0,3.0,1.0,0.0
18171840,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8942018747329712,0.1882533729076385,0.169419527053833,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0702819824219,0.9212231040000916,0.2043026238679886,0.19370798766613,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9973095059394836,0.2997021973133087,0.1814947426319122,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8473371863365173,0.1599587053060531,0.1518753170967102,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8080955743789673,0.137333407998085,0.6200190186500549,285.0702209472656,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2482604980469,285.06890869140625,1.0,0.2905919551849365,1.0,1.0,0.0,1.0,-1.5800831317901611,1.5800811052322388,2.0436889371922007e-06,1.2156686782836914,1.0,1.0,0.0,33.66651916503906,40.0,33319.20703125,0.0,315.5148010253906,1.0,282.1428527832031,284.26678466796875,295.4060974121094,297.56939697265625,293.1499938964844,293.1499938964844,281.8500061035156,31774.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291938662528992,1.0,0.0,0.0,3.7518272399902335,3.751851558685303,9.392451261192036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.20068359375,0.0,1616.935546875,1895.4371337890625,0.0,1848.3177490234373,0.925209105014801,1.0,0.0,3.0,1.0,0.0
18171900,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8918808698654175,0.1888424754142761,0.1700991839170456,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9295654296875,0.9179484844207764,0.2046665400266647,0.1941642165184021,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.997873067855835,0.3000523746013641,0.1840381473302841,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8448683023452759,0.1602549403905868,0.1522451639175415,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8048344254493713,0.1371955275535583,0.6197919249534607,284.9276733398437,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2461853027344,284.9044189453125,1.0,0.291784405708313,1.0,1.0,0.0,1.0,-1.5846710205078125,1.58466899394989,2.0547197436826536e-06,1.2191492319107056,0.9382650852203368,0.9382650852203368,0.0,34.13962936401367,40.0,34294.75,0.0,319.0205078125,1.0,281.895263671875,284.0759582519531,295.5113220214844,297.8240051269531,293.1499938964844,293.1499938964844,281.8500061035156,33927.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738898515701294,1.0,0.0,0.0,3.790373325347901,3.790398359298706,9.586437954567373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.8203125,0.0,1678.9154052734375,1895.4371337890625,0.0,1930.2032470703125,0.9339841604232788,1.0,0.0,3.0,1.0,0.0
18171960,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8873717784881592,0.1891471892595291,0.1704904735088348,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8738708496094,0.91243314743042,0.2048117071390152,0.1944050043821334,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9985678791999816,0.2997725307941437,0.1877550482749939,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8406633138656616,0.1603770107030868,0.1524484157562255,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7997170686721802,0.1368885338306427,0.6188357472419739,284.8739929199219,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.2401123046875,284.87744140625,1.0,0.2931567430496216,1.0,1.0,0.0,1.0,-1.5889883041381836,1.5889862775802612,2.065119815597427e-06,1.2224117517471311,0.8814956545829773,0.8814956545829773,0.0,34.80809020996094,43.0,34274.5,0.0,322.9403381347656,1.0,281.8565979003906,284.0599365234375,295.5303955078125,297.81475830078125,293.1499938964844,293.1499938964844,282.1499938964844,38279.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447971105575562,1.0,0.0,0.0,3.712393760681152,3.712418794631958,9.19605042781768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.169921875,0.0,1621.04736328125,1895.4371337890625,0.0,1980.6107177734373,0.9200332760810852,1.0,0.0,3.0,1.0,0.0
