time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172020,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.8779137134552002,0.1905298829078674,0.1715475171804428,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08807373046875,0.9013020992279052,0.2056465595960617,0.1950656920671463,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.9990000128746032,0.2989835739135742,0.1957750767469406,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8317562937736511,0.161049336194992,0.1529931873083114,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7887728810310364,0.1365992724895477,0.6172555088996887,285.08819580078125,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2317810058594,285.0895080566406,1.0,0.2963919341564178,1.0,1.0,0.0,1.0,-1.59943425655365,1.599432110786438,2.0904765278828563e-06,1.2303534746170044,1.0,1.0,0.0,36.37238693237305,31.0,33993.0859375,0.0,332.3632202148437,1.0,282.14337158203125,284.2666015625,295.48419189453125,297.6900939941406,293.1499938964844,293.1499938964844,281.8500061035156,32938.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345770597457886,1.0,0.0,0.0,3.82477593421936,3.824801206588745,9.76124624685326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.90087890625,0.0,1712.4432373046875,1895.4371337890625,0.0,1893.574462890625,0.9421769976615906,1.0,0.0,3.0,1.0,0.0
18172080,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.8779137134552002,0.1905298829078674,0.1715475171804428,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08807373046875,0.9013020992279052,0.2056465595960617,0.1950656920671463,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.9990000128746032,0.2989835739135742,0.1957750767469406,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8317562937736511,0.161049336194992,0.1529931873083114,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7887728810310364,0.1365992724895477,0.6172555088996887,285.08819580078125,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2317810058594,285.0895080566406,1.0,0.2963919341564178,1.0,1.0,0.0,1.0,-1.59943425655365,1.599432110786438,2.0904765278828563e-06,1.2303534746170044,1.0,1.0,0.0,36.37238693237305,31.0,33993.0859375,0.0,332.3632202148437,1.0,282.14337158203125,284.2666015625,295.48419189453125,297.6900939941406,293.1499938964844,293.1499938964844,281.8500061035156,32938.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345770597457886,1.0,0.0,0.0,3.82477593421936,3.824801206588745,9.76124624685326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.90087890625,0.0,1712.4432373046875,1895.4371337890625,0.0,1893.574462890625,0.9421769976615906,1.0,0.0,3.0,1.0,0.0
18172140,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8863510489463806,0.1914133727550506,0.1725561320781707,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8804016113281,0.9094681739807128,0.2061552554368972,0.1957031488418579,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990060925483704,0.2984848320484161,0.1910677254199981,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8384276628494263,0.1614729911088943,0.1535108238458633,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7939804792404175,0.1360773593187332,0.6153962016105652,284.8803100585937,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.22369384765625,284.8802795410156,1.0,0.2941188812255859,1.0,1.0,0.0,1.0,-1.594163417816162,1.5941612720489502,2.0774000404344406e-06,1.2261204719543457,0.9074530005455016,0.9074530005455016,0.0,35.44790267944336,25.0,34799.60546875,0.0,327.2245178222656,1.0,281.8557434082031,284.0398864746094,295.5983581542969,297.923583984375,293.1499938964844,293.1499938964844,281.54998779296875,37604.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505204677581787,1.0,0.0,0.0,3.806504726409912,3.806530475616455,9.668208349467022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.568359375,0.0,1726.8809814453125,1895.4371337890625,0.0,2029.9554443359373,0.940604031085968,1.0,0.0,3.0,1.0,0.0
18172200,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8863510489463806,0.1914133727550506,0.1725561320781707,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8804016113281,0.9094681739807128,0.2061552554368972,0.1957031488418579,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990060925483704,0.2984848320484161,0.1910677254199981,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8384276628494263,0.1614729911088943,0.1535108238458633,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7939804792404175,0.1360773593187332,0.6153962016105652,284.8803100585937,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.22369384765625,284.8802795410156,1.0,0.2941188812255859,1.0,1.0,0.0,1.0,-1.594163417816162,1.5941612720489502,2.0774000404344406e-06,1.2261204719543457,0.9074530005455016,0.9074530005455016,0.0,35.44790267944336,25.0,34799.60546875,0.0,327.2245178222656,1.0,281.8557434082031,284.0398864746094,295.5983581542969,297.923583984375,293.1499938964844,293.1499938964844,281.54998779296875,37604.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505204677581787,1.0,0.0,0.0,3.806504726409912,3.806530475616455,9.668208349467022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.568359375,0.0,1726.8809814453125,1895.4371337890625,0.0,2029.9554443359373,0.940604031085968,1.0,0.0,3.0,1.0,0.0
18172260,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.9004321694374084,0.191860482096672,0.1729007959365844,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8139953613281,0.92497581243515,0.2062671035528183,0.1957709044218063,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.9973164200782776,0.3003209829330444,0.1815242320299148,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.8503187894821167,0.1615730226039886,0.1535656750202179,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.8043135404586792,0.135274589061737,0.6115831732749939,284.81524658203125,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.22149658203125,284.8341064453125,1.0,0.2898918986320495,1.0,1.0,0.0,1.0,-1.578691005706787,1.5786889791488647,2.039303353740252e-06,1.2136834859848022,0.7664723992347717,0.7664723992347717,0.0,33.62164306640625,28.0,34540.671875,0.0,314.717041015625,1.0,281.557861328125,284.021728515625,295.6022644042969,297.93524169921875,293.1499938964844,293.1499938964844,281.8500061035156,48068.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607873678207397,1.0,0.0,0.0,3.331992626190185,3.3320157527923584,7.408006581499649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.5283203125,0.0,1289.74462890625,1895.4371337890625,0.0,2119.482421875,0.8465677499771118,1.0,0.0,3.0,1.0,0.0
18172320,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.9004321694374084,0.191860482096672,0.1729007959365844,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8139953613281,0.92497581243515,0.2062671035528183,0.1957709044218063,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.9973164200782776,0.3003209829330444,0.1815242320299148,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.8503187894821167,0.1615730226039886,0.1535656750202179,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.8043135404586792,0.135274589061737,0.6115831732749939,284.81524658203125,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.22149658203125,284.8341064453125,1.0,0.2898918986320495,1.0,1.0,0.0,1.0,-1.578691005706787,1.5786889791488647,2.039303353740252e-06,1.2136834859848022,0.7664723992347717,0.7664723992347717,0.0,33.62164306640625,28.0,34540.671875,0.0,314.717041015625,1.0,281.557861328125,284.021728515625,295.6022644042969,297.93524169921875,293.1499938964844,293.1499938964844,281.8500061035156,48068.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607873678207397,1.0,0.0,0.0,3.331992626190185,3.3320157527923584,7.408006581499649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.5283203125,0.0,1289.74462890625,1895.4371337890625,0.0,2119.482421875,0.8465677499771118,1.0,0.0,3.0,1.0,0.0
18172380,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9124374985694884,0.193396657705307,0.173988327383995,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137023925781,0.937228262424469,0.2071798145771026,0.1963814347982406,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9954395294189452,0.3048548996448517,0.1746791899204254,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8597730398178101,0.1623146086931228,0.1540541350841522,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8117997646331787,0.1350813657045364,0.6097263693809509,285.0135192871094,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.235107421875,285.010498046875,1.0,0.2877394258975982,1.0,1.0,0.0,1.0,-1.5708599090576172,1.5708578824996948,2.019960675170296e-06,1.2071815729141235,0.9029198884963988,0.9029198884963988,0.0,32.47597885131836,31.0,34210.87109375,0.0,307.8829345703125,1.0,281.83990478515625,284.1820983886719,295.5342712402344,297.7604675292969,293.1499938964844,293.1499938964844,282.1499938964844,32988.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417818307876587,1.0,0.0,0.0,3.4932875633239746,3.493309497833252,8.142578735714778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.15234375,0.0,1344.143310546875,1895.4371337890625,0.0,1954.7850341796875,0.8677692413330078,1.0,0.0,3.0,1.0,0.0
18172440,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9124374985694884,0.193396657705307,0.173988327383995,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137023925781,0.937228262424469,0.2071798145771026,0.1963814347982406,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9954395294189452,0.3048548996448517,0.1746791899204254,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8597730398178101,0.1623146086931228,0.1540541350841522,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8117997646331787,0.1350813657045364,0.6097263693809509,285.0135192871094,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.235107421875,285.010498046875,1.0,0.2877394258975982,1.0,1.0,0.0,1.0,-1.5708599090576172,1.5708578824996948,2.019960675170296e-06,1.2071815729141235,0.9029198884963988,0.9029198884963988,0.0,32.47597885131836,31.0,34210.87109375,0.0,307.8829345703125,1.0,281.83990478515625,284.1820983886719,295.5342712402344,297.7604675292969,293.1499938964844,293.1499938964844,282.1499938964844,32988.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417818307876587,1.0,0.0,0.0,3.4932875633239746,3.493309497833252,8.142578735714778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.15234375,0.0,1344.143310546875,1895.4371337890625,0.0,1954.7850341796875,0.8677692413330078,1.0,0.0,3.0,1.0,0.0
18172500,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.917226016521454,0.194253459572792,0.174718365073204,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1189270019531,0.9415740370750428,0.2077440917491912,0.1968695223331451,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.9947370290756226,0.3072976469993591,0.1725231260061264,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8632431030273438,0.1627815216779709,0.1544545888900756,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.8142608404159546,0.1351004987955093,0.6095961928367615,285.1202392578125,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.242919921875,285.13836669921875,1.0,0.2873150706291199,1.0,1.0,0.0,1.0,-1.5700565576553345,1.570054531097412,2.01788270715042e-06,1.2064248323440552,1.0,1.0,0.0,32.16237258911133,31.0,33646.50390625,0.0,306.66162109375,1.0,282.09637451171875,284.3200988769531,295.5195007324219,297.6435546875,293.1499938964844,293.1499938964844,282.1499938964844,30501.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311127185821533,1.0,0.0,0.0,3.595379590988159,3.5954020023345947,8.625469831713417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.7138671875,0.0,1432.71826171875,1895.4371337890625,0.0,1864.4017333984373,0.8904887437820435,1.0,0.0,3.0,1.0,0.0
18172560,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.9211504459381104,0.1952130794525146,0.1755494624376297,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1588134765625,0.944899082183838,0.2084063440561294,0.1974584758281707,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.9942428469657898,0.3097435534000397,0.1710978001356125,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.8659656047821045,0.1633323431015014,0.1549416184425354,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.8160330057144165,0.1352062374353408,0.6098949909210205,285.1588134765625,284.95001220703125,295.8091125488281,292.6239929199219,295.8064880371094,297.2511291503906,285.1580810546875,1.0,0.2872827649116516,1.0,1.0,0.0,1.0,-1.5709917545318604,1.570989727973938,2.0199877326376736e-06,1.2070249319076538,1.0,1.0,0.0,31.985843658447266,34.0,33802.9765625,0.0,306.6360168457031,1.0,282.1416320800781,284.3253479003906,295.5693359375,297.7491455078125,293.1499938964844,293.1499938964844,281.8500061035156,30870.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272180318832397,1.0,0.0,0.0,3.701252222061157,3.701275587081909,9.140935048890242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.97802734375,0.0,1552.02490234375,1895.4371337890625,0.0,1831.8133544921875,0.9128970503807068,1.0,0.0,3.0,1.0,0.0
18172620,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9218741059303284,0.1961977481842041,0.1767284572124481,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9247436523437,0.9447776079177856,0.2090685814619064,0.1983147412538528,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9946102499961852,0.3130293786525726,0.1721507310867309,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.865986704826355,0.1639170795679092,0.1556780338287353,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.814717710018158,0.1349823772907257,0.6096563339233398,284.92449951171875,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2561950683594,284.9213562011719,1.0,0.2881956994533539,1.0,1.0,0.0,1.0,-1.5752960443496704,1.575294017791748,2.030145196840749e-06,1.210188865661621,0.942748248577118,0.942748248577118,0.0,32.20500183105469,37.0,34856.796875,0.0,309.2816162109375,1.0,281.8569641113281,284.0633239746094,295.7071533203125,298.0297546386719,293.1499938964844,293.1499938964844,281.54998779296875,34666.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449691295623779,1.0,0.0,0.0,3.7793922424316406,3.7794172763824463,9.53097298861394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.8818359375,0.0,1671.61474609375,1895.4371337890625,0.0,1982.087890625,0.9327026009559632,1.0,0.0,3.0,1.0,0.0
18172680,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9218741059303284,0.1961977481842041,0.1767284572124481,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9247436523437,0.9447776079177856,0.2090685814619064,0.1983147412538528,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9946102499961852,0.3130293786525726,0.1721507310867309,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.865986704826355,0.1639170795679092,0.1556780338287353,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.814717710018158,0.1349823772907257,0.6096563339233398,284.92449951171875,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2561950683594,284.9213562011719,1.0,0.2881956994533539,1.0,1.0,0.0,1.0,-1.5752960443496704,1.575294017791748,2.030145196840749e-06,1.210188865661621,0.942748248577118,0.942748248577118,0.0,32.20500183105469,37.0,34856.796875,0.0,309.2816162109375,1.0,281.8569641113281,284.0633239746094,295.7071533203125,298.0297546386719,293.1499938964844,293.1499938964844,281.54998779296875,34666.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449691295623779,1.0,0.0,0.0,3.7793922424316406,3.7794172763824463,9.53097298861394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.8818359375,0.0,1671.61474609375,1895.4371337890625,0.0,1982.087890625,0.9327026009559632,1.0,0.0,3.0,1.0,0.0
18172740,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.9129579067230223,0.1965761482715606,0.1771408021450042,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.814453125,0.9351966381072998,0.2091844975948333,0.1985177397727966,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.99651300907135,0.3138284683227539,0.1783522963523864,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8584741950035095,0.1640484035015106,0.1558894366025924,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.8061944842338562,0.1342845559120178,0.6070271134376526,284.8153686523437,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2474670410156,284.8322448730469,1.0,0.2900891304016113,1.0,1.0,0.0,1.0,-1.5805764198303225,1.5805742740631104,2.042851519945544e-06,1.2142490148544312,0.7889761328697205,0.7889761328697205,0.0,33.169681549072266,40.0,35112.953125,0.0,314.4171447753906,1.0,281.5575256347656,283.9888610839844,295.7167358398437,298.0815734863281,293.1499938964844,293.1499938964844,281.8500061035156,45642.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599592208862305,1.0,0.0,0.0,3.432835578918457,3.432859182357788,7.863199016355793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.279296875,0.0,1372.568359375,1895.4371337890625,0.0,2112.21533203125,0.865319550037384,1.0,0.0,3.0,1.0,0.0
18172800,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.9129579067230223,0.1965761482715606,0.1771408021450042,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.814453125,0.9351966381072998,0.2091844975948333,0.1985177397727966,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.99651300907135,0.3138284683227539,0.1783522963523864,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8584741950035095,0.1640484035015106,0.1558894366025924,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.8061944842338562,0.1342845559120178,0.6070271134376526,284.8153686523437,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2474670410156,284.8322448730469,1.0,0.2900891304016113,1.0,1.0,0.0,1.0,-1.5805764198303225,1.5805742740631104,2.042851519945544e-06,1.2142490148544312,0.7889761328697205,0.7889761328697205,0.0,33.169681549072266,40.0,35112.953125,0.0,314.4171447753906,1.0,281.5575256347656,283.9888610839844,295.7167358398437,298.0815734863281,293.1499938964844,293.1499938964844,281.8500061035156,45642.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599592208862305,1.0,0.0,0.0,3.432835578918457,3.432859182357788,7.863199016355793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.279296875,0.0,1372.568359375,1895.4371337890625,0.0,2112.21533203125,0.865319550037384,1.0,0.0,3.0,1.0,0.0
18172860,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9056624174118042,0.1983833760023117,0.1783979088068008,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03564453125,0.9262625575065612,0.2104165703058242,0.1993618756532669,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9980141520500184,0.3144676983356476,0.1847310662269592,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8517447113990784,0.1651294082403183,0.1566362082958221,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7979077100753784,0.1343666613101959,0.6062690019607544,285.0355224609375,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2452697753906,285.0332336425781,1.0,0.2928509414196014,1.0,1.0,0.0,1.0,-1.590739607810974,1.5907375812530518,2.0675788618973456e-06,1.2221771478652954,0.9458059668540956,0.9458059668540956,0.0,34.3226318359375,43.0,35027.6328125,0.0,322.48797607421875,1.0,281.8412780761719,284.1703796386719,295.6361389160156,297.9110412597656,293.1499938964844,293.1499938964844,281.54998779296875,32119.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455621957778931,1.0,0.0,0.0,3.597461700439453,3.597484588623047,8.635463473183336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.98681640625,0.0,1446.882080078125,1895.4371337890625,0.0,1987.1827392578125,0.8908337354660034,1.0,0.0,3.0,1.0,0.0
18172920,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9056624174118042,0.1983833760023117,0.1783979088068008,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03564453125,0.9262625575065612,0.2104165703058242,0.1993618756532669,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9980141520500184,0.3144676983356476,0.1847310662269592,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8517447113990784,0.1651294082403183,0.1566362082958221,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7979077100753784,0.1343666613101959,0.6062690019607544,285.0355224609375,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2452697753906,285.0332336425781,1.0,0.2928509414196014,1.0,1.0,0.0,1.0,-1.590739607810974,1.5907375812530518,2.0675788618973456e-06,1.2221771478652954,0.9458059668540956,0.9458059668540956,0.0,34.3226318359375,43.0,35027.6328125,0.0,322.48797607421875,1.0,281.8412780761719,284.1703796386719,295.6361389160156,297.9110412597656,293.1499938964844,293.1499938964844,281.54998779296875,32119.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455621957778931,1.0,0.0,0.0,3.597461700439453,3.597484588623047,8.635463473183336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.98681640625,0.0,1446.882080078125,1895.4371337890625,0.0,1987.1827392578125,0.8908337354660034,1.0,0.0,3.0,1.0,0.0
18172980,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8993879556655884,0.2000365853309631,0.1800678521394729,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.874755859375,0.9182645678520204,0.2117922157049179,0.2007683217525482,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990057349205016,0.314582496881485,0.1910817325115203,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8460156917572021,0.1664506047964096,0.1579537689685821,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7907498478889465,0.1347382217645645,0.6081690192222595,284.875244140625,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2425842285156,284.884521484375,1.0,0.2964566946029663,1.0,1.0,0.0,1.0,-1.6059190034866333,1.6059168577194214,2.1050116174592404e-06,1.234147071838379,0.8225669860839844,0.8225669860839844,0.0,35.65258026123047,46.0,35757.125,0.0,333.6492004394531,1.0,281.5577392578125,284.01641845703125,295.73150634765625,298.1134948730469,293.1499938964844,293.1499938964844,281.8500061035156,40576.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587994337081909,1.0,0.0,0.0,3.4654338359832764,3.46545672416687,8.013246315385913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.65380859375,0.0,1369.8704833984375,1895.4371337890625,0.0,2102.050537109375,0.8675987124443054,1.0,0.0,3.0,1.0,0.0
18173040,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8993879556655884,0.2000365853309631,0.1800678521394729,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.874755859375,0.9182645678520204,0.2117922157049179,0.2007683217525482,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990057349205016,0.314582496881485,0.1910817325115203,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8460156917572021,0.1664506047964096,0.1579537689685821,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7907498478889465,0.1347382217645645,0.6081690192222595,284.875244140625,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2425842285156,284.884521484375,1.0,0.2964566946029663,1.0,1.0,0.0,1.0,-1.6059190034866333,1.6059168577194214,2.1050116174592404e-06,1.234147071838379,0.8225669860839844,0.8225669860839844,0.0,35.65258026123047,46.0,35757.125,0.0,333.6492004394531,1.0,281.5577392578125,284.01641845703125,295.73150634765625,298.1134948730469,293.1499938964844,293.1499938964844,281.8500061035156,40576.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587994337081909,1.0,0.0,0.0,3.4654338359832764,3.46545672416687,8.013246315385913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.65380859375,0.0,1369.8704833984375,1895.4371337890625,0.0,2102.050537109375,0.8675987124443054,1.0,0.0,3.0,1.0,0.0
18173100,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8956044912338257,0.2011304199695587,0.1808870881795883,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345764160156,0.9136688113212584,0.2127057611942291,0.2015048712491989,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9990000128746032,0.3146487772464752,0.194653183221817,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8427163362503052,0.1673159301280975,0.1586689502000808,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7867541313171387,0.1351030468940735,0.6094072461128235,285.0360717773437,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.24267578125,285.0559387207031,1.0,0.2985097765922546,1.0,1.0,0.0,1.0,-1.6144185066223145,1.6144163608551023,2.1261535039229784e-06,1.2408456802368164,0.9284504652023317,0.9284504652023317,0.0,36.43883514404297,46.0,35399.28515625,0.0,340.0985412597656,1.0,281.79754638671875,284.19012451171875,295.6606750488281,297.9212341308594,293.1499938964844,293.1499938964844,281.8500061035156,33999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517024874687195,1.0,0.0,0.0,3.517338752746582,3.5173611640930176,8.25508720936341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.8759765625,0.0,1376.10302734375,1895.4371337890625,0.0,2040.1981201171875,0.8771376013755798,1.0,0.0,3.0,1.0,0.0
18173160,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8930457830429077,0.2024914175271988,0.1820422410964965,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07196044921875,0.9103741645812988,0.213856041431427,0.2025246918201446,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9990000128746032,0.3149214088916778,0.1977429538965225,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8404051661491394,0.1683878600597381,0.159624695777893,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.7837873697280884,0.1356568783521652,0.6116412281990051,285.07183837890625,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.24560546875,285.0694274902344,1.0,0.3007473051548004,1.0,1.0,0.0,1.0,-1.624567627906799,1.6245654821395874,2.1515861590160057e-06,1.2488547563552856,0.990722358226776,0.990722358226776,0.0,37.19961929321289,49.0,35765.31640625,0.0,347.389404296875,1.0,281.8417053222656,284.1826477050781,295.6716003417969,297.98748779296875,293.1499938964844,293.1499938964844,281.54998779296875,30915.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493076920509338,1.0,0.0,0.0,3.6555871963500977,3.655610322952272,8.916770752875891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.13671875,0.0,1501.291015625,1895.4371337890625,0.0,2019.4649658203125,0.9030911922454834,1.0,0.0,3.0,1.0,0.0
18173220,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8858225345611572,0.2044607996940612,0.1840790659189224,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88043212890625,0.9022027850151062,0.215709388256073,0.2044731676578521,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.3144218027591705,0.2049831449985504,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8343488574028015,0.1702168583869934,0.1615115404129028,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7765184044837952,0.1365396827459335,0.6162337064743042,284.88067626953125,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.24517822265625,284.8860778808594,1.0,0.3056407272815704,1.0,1.0,0.0,1.0,-1.6458240747451782,1.6458218097686768,2.205528744525509e-06,1.265676975250244,0.86412513256073,0.86412513256073,0.0,39.01932907104492,37.0,36776.16796875,0.0,363.5647583007813,1.0,281.5568542480469,283.9833679199219,295.75885009765625,298.2044677734375,293.1499938964844,293.1499938964844,281.8500061035156,38325.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665722966194153,1.0,0.0,0.0,3.6155872344970703,3.61561131477356,8.722701068109018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.56298828125,0.0,1512.45458984375,1895.4371337890625,0.0,2170.461181640625,0.8986499905586243,1.0,0.0,3.0,1.0,0.0
18173280,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8858225345611572,0.2044607996940612,0.1840790659189224,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88043212890625,0.9022027850151062,0.215709388256073,0.2044731676578521,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.3144218027591705,0.2049831449985504,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8343488574028015,0.1702168583869934,0.1615115404129028,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7765184044837952,0.1365396827459335,0.6162337064743042,284.88067626953125,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.24517822265625,284.8860778808594,1.0,0.3056407272815704,1.0,1.0,0.0,1.0,-1.6458240747451782,1.6458218097686768,2.205528744525509e-06,1.265676975250244,0.86412513256073,0.86412513256073,0.0,39.01932907104492,37.0,36776.16796875,0.0,363.5647583007813,1.0,281.5568542480469,283.9833679199219,295.75885009765625,298.2044677734375,293.1499938964844,293.1499938964844,281.8500061035156,38325.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665722966194153,1.0,0.0,0.0,3.6155872344970703,3.61561131477356,8.722701068109018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.56298828125,0.0,1512.45458984375,1895.4371337890625,0.0,2170.461181640625,0.8986499905586243,1.0,0.0,3.0,1.0,0.0
18173340,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.8971155285835266,0.2070707827806472,0.1861202120780944,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0696105957031,0.913852035999298,0.2180486917495727,0.2064291685819625,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9990000128746032,0.3154791891574859,0.1996054649353027,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8442813754081726,0.1724589169025421,0.1634129136800766,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7854042053222656,0.1377753466367721,0.6208479404449463,285.0694885253906,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.25311279296875,285.06707763671875,1.0,0.3049565255641937,1.0,1.0,0.0,1.0,-1.6520013809204102,1.6519991159439087,2.221520844614133e-06,1.27069890499115,1.0,1.0,0.0,38.11151885986328,25.0,36410.609375,0.0,364.29541015625,1.0,281.8426208496094,284.1551208496094,295.6795654296875,298.04754638671875,293.1499938964844,293.1499938964844,281.54998779296875,31952.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588531374931335,1.0,0.0,0.0,3.766112804412842,3.766137361526489,9.464113759349856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.8916015625,0.0,1634.9793701171875,1895.4371337890625,0.0,2102.52099609375,0.9283074736595154,1.0,0.0,3.0,1.0,0.0
18173400,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.8971155285835266,0.2070707827806472,0.1861202120780944,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0696105957031,0.913852035999298,0.2180486917495727,0.2064291685819625,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9990000128746032,0.3154791891574859,0.1996054649353027,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8442813754081726,0.1724589169025421,0.1634129136800766,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7854042053222656,0.1377753466367721,0.6208479404449463,285.0694885253906,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.25311279296875,285.06707763671875,1.0,0.3049565255641937,1.0,1.0,0.0,1.0,-1.6520013809204102,1.6519991159439087,2.221520844614133e-06,1.27069890499115,1.0,1.0,0.0,38.11151885986328,25.0,36410.609375,0.0,364.29541015625,1.0,281.8426208496094,284.1551208496094,295.6795654296875,298.04754638671875,293.1499938964844,293.1499938964844,281.54998779296875,31952.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588531374931335,1.0,0.0,0.0,3.766112804412842,3.766137361526489,9.464113759349856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.8916015625,0.0,1634.9793701171875,1895.4371337890625,0.0,2102.52099609375,0.9283074736595154,1.0,0.0,3.0,1.0,0.0
18173460,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9289983510971068,0.209166944026947,0.1881221532821655,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85479736328125,0.9472715854644777,0.2201177775859832,0.2084275782108307,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9973532557487488,0.3205506205558777,0.1816790252923965,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8711322546005249,0.1745247095823288,0.1653698235750198,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.810441255569458,0.1389661431312561,0.6259933710098267,284.8548583984375,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.26837158203125,284.8568725585937,1.0,0.3000543415546417,1.0,1.0,0.0,1.0,-1.6438186168670654,1.643816351890564,2.200683866249165e-06,1.2643271684646606,0.8668196201324463,0.8668196201324463,0.0,34.93224334716797,28.0,36886.37890625,0.0,351.0618591308594,1.0,281.55718994140625,283.9371337890625,295.7401123046875,298.2102355957031,293.1499938964844,293.1499938964844,281.8500061035156,39243.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739739418029785,1.0,0.0,0.0,3.700170993804932,3.700196266174317,9.135596314990836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.6552734375,0.0,1614.3084716796875,1895.4371337890625,0.0,2236.2080078125,0.9176685810089112,1.0,0.0,3.0,1.0,0.0
18173520,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9289983510971068,0.209166944026947,0.1881221532821655,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85479736328125,0.9472715854644777,0.2201177775859832,0.2084275782108307,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9973532557487488,0.3205506205558777,0.1816790252923965,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8711322546005249,0.1745247095823288,0.1653698235750198,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.810441255569458,0.1389661431312561,0.6259933710098267,284.8548583984375,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.26837158203125,284.8568725585937,1.0,0.3000543415546417,1.0,1.0,0.0,1.0,-1.6438186168670654,1.643816351890564,2.200683866249165e-06,1.2643271684646606,0.8668196201324463,0.8668196201324463,0.0,34.93224334716797,28.0,36886.37890625,0.0,351.0618591308594,1.0,281.55718994140625,283.9371337890625,295.7401123046875,298.2102355957031,293.1499938964844,293.1499938964844,281.8500061035156,39243.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739739418029785,1.0,0.0,0.0,3.700170993804932,3.700196266174317,9.135596314990836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.6552734375,0.0,1614.3084716796875,1895.4371337890625,0.0,2236.2080078125,0.9176685810089112,1.0,0.0,3.0,1.0,0.0
18173580,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9561395645141602,0.2119529396295547,0.1902615576982498,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.04083251953125,0.9723573923110962,0.2226980626583099,0.2105552703142166,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9927324652671814,0.3297498524188995,0.1671085804700851,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.894463837146759,0.1770241409540176,0.1674608439207077,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8297902941703796,0.1406283378601074,0.6321636438369751,285.040771484375,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.30133056640625,285.0393371582031,1.0,0.2977312803268432,1.0,1.0,0.0,1.0,-1.641355037689209,1.6413527727127075,2.1942037164990325e-06,1.262213110923767,1.0,1.0,0.0,32.86195755004883,48.0,36231.25390625,0.0,343.9955749511719,1.0,281.84259033203125,284.1200866699219,295.6454772949219,298.0065612792969,293.1499938964844,293.1499938964844,281.54998779296875,32703.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618457674980164,1.0,0.0,0.0,3.803858518600464,3.8038835525512695,9.654771702116705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.15478515625,0.0,1685.4676513671875,1895.4371337890625,0.0,2128.781982421875,0.9376207590103148,1.0,0.0,3.0,1.0,0.0
18173640,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9561395645141602,0.2119529396295547,0.1902615576982498,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.04083251953125,0.9723573923110962,0.2226980626583099,0.2105552703142166,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9927324652671814,0.3297498524188995,0.1671085804700851,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.894463837146759,0.1770241409540176,0.1674608439207077,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8297902941703796,0.1406283378601074,0.6321636438369751,285.040771484375,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.30133056640625,285.0393371582031,1.0,0.2977312803268432,1.0,1.0,0.0,1.0,-1.641355037689209,1.6413527727127075,2.1942037164990325e-06,1.262213110923767,1.0,1.0,0.0,32.86195755004883,48.0,36231.25390625,0.0,343.9955749511719,1.0,281.84259033203125,284.1200866699219,295.6454772949219,298.0065612792969,293.1499938964844,293.1499938964844,281.54998779296875,32703.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618457674980164,1.0,0.0,0.0,3.803858518600464,3.8038835525512695,9.654771702116705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.15478515625,0.0,1685.4676513671875,1895.4371337890625,0.0,2128.781982421875,0.9376207590103148,1.0,0.0,3.0,1.0,0.0
18173700,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9569970965385436,0.2132711112499237,0.1915789097547531,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990783691406,0.9729114770889282,0.2239894270896911,0.2118592858314514,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9931269884109496,0.3341716229915619,0.1681025475263595,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8954243659973145,0.1782930344343185,0.1687229722738266,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8303832411766052,0.141537144780159,0.6364024877548218,284.8979797363281,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,297.31787109375,284.8782043457031,1.0,0.3001081049442291,1.0,1.0,0.0,1.0,-1.6522845029830933,1.6522823572158811,2.2219401216716506e-06,1.270663499832153,0.9218642115592957,0.9218642115592957,0.0,33.21025848388672,48.0,37178.0625,0.0,350.6647033691406,1.0,281.5941772460937,283.9357604980469,295.7186279296875,298.22412109375,293.1499938964844,293.1499938964844,281.54998779296875,35279.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702241539955139,1.0,0.0,0.0,3.819301843643189,3.819327354431152,9.733324759508832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.75390625,0.0,1724.1666259765625,1895.4371337890625,0.0,2202.828857421875,0.9410772323608398,1.0,0.0,3.0,1.0,0.0
18173760,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9468207955360411,0.2143551260232925,0.1926559507846832,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8702392578125,0.963515043258667,0.2251201570034027,0.2130158692598343,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.995833933353424,0.3368697762489319,0.1759650111198425,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8868497014045715,0.1794370859861374,0.1698823720216751,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8230164647102356,0.1423457860946655,0.6403778791427612,284.8705444335937,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.3258972167969,284.8780212402344,1.0,0.304437518119812,1.0,1.0,0.0,1.0,-1.670562744140625,1.6705604791641235,2.2690858259011293e-06,1.2850215435028076,0.8767728209495544,0.8767728209495544,0.0,34.647438049316406,68.0,37254.1796875,0.0,364.4255065917969,1.0,281.556396484375,283.9453430175781,295.7118530273437,298.1842956542969,293.1499938964844,293.1499938964844,281.8500061035156,39301.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748789191246033,1.0,0.0,0.0,3.717817306518554,3.71784257888794,9.222940207109788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.30712890625,0.0,1635.099365234375,1895.4371337890625,0.0,2244.28515625,0.922334611415863,1.0,0.0,3.0,1.0,0.0
18173820,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.9075495004653932,0.2175701260566711,0.1953987330198288,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1191711425781,0.924122154712677,0.2281639575958252,0.215813010931015,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.9990000128746032,0.3377978801727295,0.2028115391731262,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.8550461530685425,0.1823644191026687,0.1726165562868118,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.7935477495193481,0.1443988978862762,0.6497519612312317,285.11944580078125,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3262634277344,285.1242980957031,1.0,0.3181229531764984,1.0,1.0,0.0,1.0,-1.7239747047424316,1.7239723205566406,2.4104654130496783e-06,1.3270323276519775,1.0,1.0,0.0,40.23884201049805,88.0,37502.79296875,0.0,410.3375244140625,1.0,281.8434753417969,284.1759338378906,295.6391296386719,298.0538024902344,293.1499938964844,293.1499938964844,281.54998779296875,33150.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667863965034485,1.0,0.0,0.0,3.837003946304321,3.837029218673706,9.823760365179623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.6826171875,0.0,1728.9288330078125,1895.4371337890625,0.0,2172.35498046875,0.945076823234558,1.0,0.0,3.0,1.0,0.0
