time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173880,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.9075495004653932,0.2175701260566711,0.1953987330198288,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1191711425781,0.924122154712677,0.2281639575958252,0.215813010931015,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.9990000128746032,0.3377978801727295,0.2028115391731262,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.8550461530685425,0.1823644191026687,0.1726165562868118,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.7935477495193481,0.1443988978862762,0.6497519612312317,285.11944580078125,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3262634277344,285.1242980957031,1.0,0.3181229531764984,1.0,1.0,0.0,1.0,-1.7239747047424316,1.7239723205566406,2.4104654130496783e-06,1.3270323276519775,1.0,1.0,0.0,40.23884201049805,88.0,37502.79296875,0.0,410.3375244140625,1.0,281.8434753417969,284.1759338378906,295.6391296386719,298.0538024902344,293.1499938964844,293.1499938964844,281.54998779296875,33150.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667863965034485,1.0,0.0,0.0,3.837003946304321,3.837029218673706,9.823760365179623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.6826171875,0.0,1728.9288330078125,1895.4371337890625,0.0,2172.35498046875,0.945076823234558,1.0,0.0,3.0,1.0,0.0
18173940,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8594399690628052,0.2203415781259536,0.1984459161758422,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.969970703125,0.8729803562164307,0.2310204803943634,0.2190056890249252,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.991875946521759,0.3319544196128845,0.2339099049568176,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8135372996330261,0.1851620525121688,0.1757231652736663,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.752137303352356,0.1462083309888839,0.660136878490448,284.9700012207031,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.30352783203125,284.9711608886719,1.0,0.336875855922699,1.0,1.0,0.0,1.0,-1.7866252660751345,1.7866226434707642,2.5836363874987e-06,1.3767759799957275,0.9933979511260986,0.9933979511260986,0.0,50.11727142333984,106.0,39490.73828125,0.0,477.3074340820313,1.0,281.55633544921875,283.98052978515625,295.71929931640625,298.3149108886719,293.1499938964844,293.1499938964844,281.25,34533.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875868082046509,1.0,0.0,0.0,3.89558744430542,3.895613670349121,1.012602979244548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.69189453125,0.0,1812.2314453125,1895.4371337890625,0.0,2358.517578125,0.9593595862388612,1.0,0.0,3.0,1.0,0.0
18174000,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8594399690628052,0.2203415781259536,0.1984459161758422,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.969970703125,0.8729803562164307,0.2310204803943634,0.2190056890249252,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.991875946521759,0.3319544196128845,0.2339099049568176,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8135372996330261,0.1851620525121688,0.1757231652736663,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.752137303352356,0.1462083309888839,0.660136878490448,284.9700012207031,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.30352783203125,284.9711608886719,1.0,0.336875855922699,1.0,1.0,0.0,1.0,-1.7866252660751345,1.7866226434707642,2.5836363874987e-06,1.3767759799957275,0.9933979511260986,0.9933979511260986,0.0,50.11727142333984,106.0,39490.73828125,0.0,477.3074340820313,1.0,281.55633544921875,283.98052978515625,295.71929931640625,298.3149108886719,293.1499938964844,293.1499938964844,281.25,34533.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875868082046509,1.0,0.0,0.0,3.89558744430542,3.895613670349121,1.012602979244548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.69189453125,0.0,1812.2314453125,1895.4371337890625,0.0,2358.517578125,0.9593595862388612,1.0,0.0,3.0,1.0,0.0
18174060,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.801285445690155,0.2222631275653839,0.2009274959564209,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8333435058594,0.8140820264816284,0.2332250326871872,0.2218632102012634,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.9102647304534912,0.3268705308437347,0.2300802916288375,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.7566438913345337,0.1873985230922699,0.1786006987094879,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7013669013977051,0.14744833111763,0.6692955493927002,284.8339538574219,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2923889160156,284.8432006835937,1.0,0.3557751774787903,1.0,1.0,0.0,1.0,-1.801297903060913,1.801295280456543,2.625007482492947e-06,1.3882452249526978,0.8463057279586792,0.8463057279586792,0.0,67.27018737792969,94.0,40082.578125,0.0,539.677001953125,1.0,281.2567749023437,283.8456726074219,295.6943359375,298.3673095703125,293.1499938964844,293.1499938964844,281.54998779296875,42374.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069249391555786,1.0,0.0,0.0,3.688668966293335,3.688694477081299,9.078887615032728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.68359375,0.0,1624.8150634765625,1895.4371337890625,0.0,2534.904541015625,0.9182884097099304,1.0,0.0,3.0,1.0,0.0
18174120,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.801285445690155,0.2222631275653839,0.2009274959564209,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8333435058594,0.8140820264816284,0.2332250326871872,0.2218632102012634,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.9102647304534912,0.3268705308437347,0.2300802916288375,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.7566438913345337,0.1873985230922699,0.1786006987094879,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7013669013977051,0.14744833111763,0.6692955493927002,284.8339538574219,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2923889160156,284.8432006835937,1.0,0.3557751774787903,1.0,1.0,0.0,1.0,-1.801297903060913,1.801295280456543,2.625007482492947e-06,1.3882452249526978,0.8463057279586792,0.8463057279586792,0.0,67.27018737792969,94.0,40082.578125,0.0,539.677001953125,1.0,281.2567749023437,283.8456726074219,295.6943359375,298.3673095703125,293.1499938964844,293.1499938964844,281.54998779296875,42374.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069249391555786,1.0,0.0,0.0,3.688668966293335,3.688694477081299,9.078887615032728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.68359375,0.0,1624.8150634765625,1895.4371337890625,0.0,2534.904541015625,0.9182884097099304,1.0,0.0,3.0,1.0,0.0
18174180,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7848068475723267,0.2253057211637497,0.2035889625549316,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492858886719,0.7975740432739258,0.2362324297428131,0.2247159779071808,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8861085772514343,0.3264302909374237,0.229249894618988,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7426714897155762,0.1902851909399032,0.181388109922409,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.6863023638725281,0.1492644101381302,0.6778456568717957,285.0492248535156,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3011474609375,285.048095703125,1.0,0.3646535277366638,1.0,1.0,0.0,1.0,-1.8205318450927728,1.820529103279113,2.679870931387996e-06,1.403306007385254,1.0,1.0,0.0,74.93523406982422,82.0,39783.42578125,0.0,576.4451904296875,1.0,281.5433959960937,284.04168701171875,295.5763244628906,298.1494445800781,293.1499938964844,293.1499938964844,281.25,32787.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968233823776245,1.0,0.0,0.0,3.80767035484314,3.807695150375366,9.67413029684394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.02001953125,0.0,1690.6876220703125,1895.4371337890625,0.0,2442.41845703125,0.9386035203933716,1.0,0.0,3.0,1.0,0.0
18174240,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7848068475723267,0.2253057211637497,0.2035889625549316,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492858886719,0.7975740432739258,0.2362324297428131,0.2247159779071808,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8861085772514343,0.3264302909374237,0.229249894618988,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7426714897155762,0.1902851909399032,0.181388109922409,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.6863023638725281,0.1492644101381302,0.6778456568717957,285.0492248535156,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3011474609375,285.048095703125,1.0,0.3646535277366638,1.0,1.0,0.0,1.0,-1.8205318450927728,1.820529103279113,2.679870931387996e-06,1.403306007385254,1.0,1.0,0.0,74.93523406982422,82.0,39783.42578125,0.0,576.4451904296875,1.0,281.5433959960937,284.04168701171875,295.5763244628906,298.1494445800781,293.1499938964844,293.1499938964844,281.25,32787.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968233823776245,1.0,0.0,0.0,3.80767035484314,3.807695150375366,9.67413029684394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.02001953125,0.0,1690.6876220703125,1895.4371337890625,0.0,2442.41845703125,0.9386035203933716,1.0,0.0,3.0,1.0,0.0
18174300,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7849391102790833,0.2267174571752548,0.2050337642431259,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9065856933594,0.797622561454773,0.2377147376537323,0.2262393981218338,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8843920230865479,0.3266612887382507,0.2294580489397049,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7430117726325989,0.1917274296283722,0.1828518658876419,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6863451600074768,0.1502086967229843,0.6824395060539246,284.9052124023437,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3053894042969,284.8880920410156,1.0,0.3667309284210205,1.0,1.0,0.0,1.0,-1.831621170043945,1.8316184282302856,2.7118719572172267e-06,1.4120357036590576,0.923376441001892,0.923376441001892,0.0,75.8917465209961,82.0,40770.953125,0.0,587.1778564453125,1.0,281.2942199707031,283.85845947265625,295.6402893066406,298.3664855957031,293.1499938964844,293.1499938964844,281.25,35321.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058251142501831,1.0,0.0,0.0,3.822695732116699,3.822721481323242,9.750632443683571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.3935546875,0.0,1728.6036376953125,1895.4371337890625,0.0,2524.801025390625,0.9419115781784058,1.0,0.0,3.0,1.0,0.0
18174360,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7873330116271973,0.2278704941272735,0.2061262875795364,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8766174316406,0.8001339435577393,0.2390162944793701,0.2275073230266571,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8855716586112976,0.3267747461795807,0.2295322120189666,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7454557418823242,0.1930262893438339,0.1841068565845489,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6885945200920105,0.1510469019412994,0.6862751245498657,284.8768920898437,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,297.3068542480469,284.88189697265625,1.0,0.3675245344638824,1.0,1.0,0.0,1.0,-1.840659141540528,1.840656399726868,2.7381261133996304e-06,1.4191551208496094,0.8804656267166138,0.8804656267166138,0.0,75.72383117675781,70.0,40676.703125,0.0,593.03955078125,1.0,281.2563781738281,283.860107421875,295.6246643066406,298.3136291503906,293.1499938964844,293.1499938964844,281.54998779296875,39076.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106781244277954,1.0,0.0,0.0,3.7277286052703857,3.7277541160583496,9.272180818697962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.78125,0.0,1644.8858642578125,1895.4371337890625,0.0,2569.439208984375,0.9244073629379272,1.0,0.0,3.0,1.0,0.0
18174420,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8019342422485352,0.2312261462211609,0.2086751759052276,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07684326171875,0.8145450949668884,0.2423913031816482,0.2302827537059784,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8991797566413879,0.3284691870212555,0.2302612662315368,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.758976936340332,0.1962711364030838,0.1867995262145996,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7017831206321716,0.1532748192548751,0.6946271657943726,285.0768737792969,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3174743652344,285.0774230957031,1.0,0.366365373134613,1.0,1.0,0.0,1.0,-1.8611856698989868,1.8611829280853271,2.798142759274924e-06,1.4352047443389893,1.0,1.0,0.0,72.00885772705078,58.0,40297.1171875,0.0,595.964111328125,1.0,281.5434875488281,284.0507507324219,295.5335998535156,298.1341552734375,293.1499938964844,293.1499938964844,281.25,33209.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017377257347107,1.0,0.0,0.0,3.840327262878418,3.8403525352478014,9.840784969128435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.5439453125,0.0,1733.439453125,1895.4371337890625,0.0,2487.323486328125,0.9458892941474916,1.0,0.0,3.0,1.0,0.0
18174480,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8019342422485352,0.2312261462211609,0.2086751759052276,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07684326171875,0.8145450949668884,0.2423913031816482,0.2302827537059784,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8991797566413879,0.3284691870212555,0.2302612662315368,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.758976936340332,0.1962711364030838,0.1867995262145996,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7017831206321716,0.1532748192548751,0.6946271657943726,285.0768737792969,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3174743652344,285.0774230957031,1.0,0.366365373134613,1.0,1.0,0.0,1.0,-1.8611856698989868,1.8611829280853271,2.798142759274924e-06,1.4352047443389893,1.0,1.0,0.0,72.00885772705078,58.0,40297.1171875,0.0,595.964111328125,1.0,281.5434875488281,284.0507507324219,295.5335998535156,298.1341552734375,293.1499938964844,293.1499938964844,281.25,33209.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017377257347107,1.0,0.0,0.0,3.840327262878418,3.8403525352478014,9.840784969128435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.5439453125,0.0,1733.439453125,1895.4371337890625,0.0,2487.323486328125,0.9458892941474916,1.0,0.0,3.0,1.0,0.0
18174540,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8258973360061646,0.2340811789035797,0.2112122178077697,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916320800781,0.838079035282135,0.2455184608697891,0.2331191152334213,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9272414445877076,0.3298448920249939,0.2311922907829284,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7831965088844299,0.1993491351604461,0.1895561665296554,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7235152125358582,0.1554370075464248,0.7034344673156738,284.8917541503906,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3226318359375,284.8945617675781,1.0,0.3626930713653564,1.0,1.0,0.0,1.0,-1.8826457262039185,1.88264274597168,2.86183581010846e-06,1.4520790576934814,0.9136602282524108,0.9136602282524108,0.0,65.40702819824219,46.0,41362.125,0.0,590.31640625,1.0,281.2556457519531,283.8465881347656,295.58428955078125,298.313232421875,293.1499938964844,293.1499938964844,280.95001220703125,37601.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167930245399475,1.0,0.0,0.0,3.81211256980896,3.812138557434082,9.696717597762472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.30419921875,0.0,1733.634765625,1895.4371337890625,0.0,2625.884765625,0.9422224164009094,1.0,0.0,3.0,1.0,0.0
18174600,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8258973360061646,0.2340811789035797,0.2112122178077697,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916320800781,0.838079035282135,0.2455184608697891,0.2331191152334213,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9272414445877076,0.3298448920249939,0.2311922907829284,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7831965088844299,0.1993491351604461,0.1895561665296554,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7235152125358582,0.1554370075464248,0.7034344673156738,284.8917541503906,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3226318359375,284.8945617675781,1.0,0.3626930713653564,1.0,1.0,0.0,1.0,-1.8826457262039185,1.88264274597168,2.86183581010846e-06,1.4520790576934814,0.9136602282524108,0.9136602282524108,0.0,65.40702819824219,46.0,41362.125,0.0,590.31640625,1.0,281.2556457519531,283.8465881347656,295.58428955078125,298.313232421875,293.1499938964844,293.1499938964844,280.95001220703125,37601.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167930245399475,1.0,0.0,0.0,3.81211256980896,3.812138557434082,9.696717597762472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.30419921875,0.0,1733.634765625,1895.4371337890625,0.0,2625.884765625,0.9422224164009094,1.0,0.0,3.0,1.0,0.0
18174660,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8589856624603271,0.2366379052400589,0.2131405621767044,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525390625,0.8728346824645996,0.2484092861413955,0.2354846596717834,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.96791273355484,0.3309470117092132,0.2316682487726211,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8174766302108765,0.2022370994091034,0.1919259876012802,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7523512840270996,0.157449409365654,0.7107868790626526,284.8534240722656,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3238220214844,284.86602783203125,1.0,0.357128769159317,1.0,1.0,0.0,1.0,-1.9000484943389893,1.9000455141067505,2.914033757406287e-06,1.465717077255249,0.8076228499412537,0.8076228499412537,0.0,57.28756332397461,34.0,41612.40234375,0.0,576.6526489257812,1.0,280.95751953125,283.8184814453125,295.5447998046875,298.3056335449219,293.1499938964844,293.1499938964844,281.25,44293.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280714750289917,1.0,0.0,0.0,3.4658091068267822,3.4658329486846924,8.014982313397923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.875,0.0,1396.659423828125,1895.4371337890625,0.0,2730.500244140625,0.8725221753120422,1.0,0.0,3.0,1.0,0.0
18174720,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8589856624603271,0.2366379052400589,0.2131405621767044,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525390625,0.8728346824645996,0.2484092861413955,0.2354846596717834,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.96791273355484,0.3309470117092132,0.2316682487726211,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8174766302108765,0.2022370994091034,0.1919259876012802,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7523512840270996,0.157449409365654,0.7107868790626526,284.8534240722656,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3238220214844,284.86602783203125,1.0,0.357128769159317,1.0,1.0,0.0,1.0,-1.9000484943389893,1.9000455141067505,2.914033757406287e-06,1.465717077255249,0.8076228499412537,0.8076228499412537,0.0,57.28756332397461,34.0,41612.40234375,0.0,576.6526489257812,1.0,280.95751953125,283.8184814453125,295.5447998046875,298.3056335449219,293.1499938964844,293.1499938964844,281.25,44293.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280714750289917,1.0,0.0,0.0,3.4658091068267822,3.4658329486846924,8.014982313397923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.875,0.0,1396.659423828125,1895.4371337890625,0.0,2730.500244140625,0.8725221753120422,1.0,0.0,3.0,1.0,0.0
18174780,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.906964123249054,0.2404619604349136,0.2159768640995025,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304870605469,0.923490345478058,0.2522546350955963,0.2385475188493728,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9990000128746032,0.3341152369976043,0.2246321588754654,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8604998588562012,0.2059240490198135,0.1948790699243545,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7939099669456482,0.1601282358169555,0.720419704914093,285.0302429199219,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3378601074219,285.02606201171875,1.0,0.3500151932239532,1.0,1.0,0.0,1.0,-1.9070855379104608,1.9070825576782229,2.9377406463027e-06,1.472955584526062,0.9468711018562316,0.9468711018562316,0.0,49.09181213378906,25.0,41304.6484375,0.0,557.047607421875,1.0,281.24169921875,283.9654846191406,295.44683837890625,298.1141052246094,293.1499938964844,293.1499938964844,280.95001220703125,32491.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157974481582642,1.0,0.0,0.0,3.632648944854736,3.632672071456909,8.805218385532498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.74853515625,0.0,1487.822509765625,1895.4371337890625,0.0,2616.6806640625,0.8989050984382629,1.0,0.0,3.0,1.0,0.0
18174840,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.906964123249054,0.2404619604349136,0.2159768640995025,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304870605469,0.923490345478058,0.2522546350955963,0.2385475188493728,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9990000128746032,0.3341152369976043,0.2246321588754654,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8604998588562012,0.2059240490198135,0.1948790699243545,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7939099669456482,0.1601282358169555,0.720419704914093,285.0302429199219,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3378601074219,285.02606201171875,1.0,0.3500151932239532,1.0,1.0,0.0,1.0,-1.9070855379104608,1.9070825576782229,2.9377406463027e-06,1.472955584526062,0.9468711018562316,0.9468711018562316,0.0,49.09181213378906,25.0,41304.6484375,0.0,557.047607421875,1.0,281.24169921875,283.9654846191406,295.44683837890625,298.1141052246094,293.1499938964844,293.1499938964844,280.95001220703125,32491.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157974481582642,1.0,0.0,0.0,3.632648944854736,3.632672071456909,8.805218385532498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.74853515625,0.0,1487.822509765625,1895.4371337890625,0.0,2616.6806640625,0.8989050984382629,1.0,0.0,3.0,1.0,0.0
18174900,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9380168914794922,0.2420862168073654,0.2174917012453079,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8717346191406,0.9548579454421996,0.2540285289287567,0.2402064502239227,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.3381638824939728,0.2071703225374221,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8867128491401672,0.2076556384563446,0.1964730024337768,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8177156448364258,0.1614133715629577,0.725825309753418,284.8706359863281,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.34344482421875,284.8549499511719,1.0,0.3461333811283111,1.0,1.0,0.0,1.0,-1.9050657749176023,1.905062794685364,2.929510628746357e-06,1.4698797464370728,0.8443267941474915,0.8443267941474915,0.0,45.303131103515625,25.0,41889.671875,0.0,541.3726196289062,1.0,280.9982604980469,283.7823486328125,295.5082092285156,298.3143005371094,293.1499938964844,293.1499938964844,280.95001220703125,37134.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235117197036743,1.0,0.0,0.0,3.61261796951294,3.6126418113708496,8.708379368727037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.455078125,0.0,1500.3736572265625,1895.4371337890625,0.0,2688.133056640625,0.8948590755462646,1.0,0.0,3.0,1.0,0.0
18174960,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9662980437278748,0.2434614151716232,0.2186688780784607,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8694152832031,0.9810648560523988,0.2556213736534118,0.2416368275880813,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990034699440002,0.3441314399242401,0.1911537796258926,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.913102090358734,0.2092363834381103,0.1978863775730133,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8392124772071838,0.1625809967517852,0.7306491136550903,284.8697814941406,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.35137939453125,284.8769836425781,1.0,0.3418012261390686,1.0,1.0,0.0,1.0,-1.89645791053772,1.8964550495147705,2.90359594146139e-06,1.4631704092025757,0.8120158314704895,0.8120158314704895,0.0,42.11075210571289,45.0,41297.96484375,0.0,525.0709228515625,1.0,280.95831298828125,283.8217468261719,295.4843444824219,298.2245178222656,293.1499938964844,293.1499938964844,281.25,41688.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260907530784607,1.0,0.0,0.0,3.43961238861084,3.4396355152130127,7.894276450315374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.31640625,0.0,1351.5633544921875,1895.4371337890625,0.0,2712.085205078125,0.8632263541221619,1.0,0.0,3.0,1.0,0.0
18175020,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9828500747680664,0.2472788393497467,0.2217605859041214,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.034423828125,0.9956967234611512,0.2595995664596557,0.2451072335243225,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9975202083587646,0.3583313226699829,0.1823953241109848,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.93353933095932,0.2130639106035232,0.2012524008750915,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8545604944229126,0.165510281920433,0.7426474094390869,285.0343017578125,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.39752197265625,285.0321044921875,1.0,0.3439304232597351,1.0,1.0,0.0,1.0,-1.912233829498291,1.9122309684753416,2.9506468308682088e-06,1.4750837087631226,0.9452961683273317,0.9452961683273317,0.0,41.08274459838867,65.0,41017.13671875,0.0,532.6664428710938,1.0,281.2415466308594,283.9688415527344,295.3938293457031,298.0335693359375,293.1499938964844,293.1499938964844,280.95001220703125,32048.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134788274765015,1.0,0.0,0.0,3.5974433422088623,3.597466230392456,8.635375365884101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.0302734375,0.0,1446.3353271484375,1895.4371337890625,0.0,2595.265869140625,0.8905845880508423,1.0,0.0,3.0,1.0,0.0
18175080,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9828500747680664,0.2472788393497467,0.2217605859041214,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.034423828125,0.9956967234611512,0.2595995664596557,0.2451072335243225,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9975202083587646,0.3583313226699829,0.1823953241109848,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.93353933095932,0.2130639106035232,0.2012524008750915,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8545604944229126,0.165510281920433,0.7426474094390869,285.0343017578125,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.39752197265625,285.0321044921875,1.0,0.3439304232597351,1.0,1.0,0.0,1.0,-1.912233829498291,1.9122309684753416,2.9506468308682088e-06,1.4750837087631226,0.9452961683273317,0.9452961683273317,0.0,41.08274459838867,65.0,41017.13671875,0.0,532.6664428710938,1.0,281.2415466308594,283.9688415527344,295.3938293457031,298.0335693359375,293.1499938964844,293.1499938964844,280.95001220703125,32048.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134788274765015,1.0,0.0,0.0,3.5974433422088623,3.597466230392456,8.635375365884101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.0302734375,0.0,1446.3353271484375,1895.4371337890625,0.0,2595.265869140625,0.8905845880508423,1.0,0.0,3.0,1.0,0.0
18175140,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9669989943504332,0.2504890859127044,0.2249423712491989,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90655517578125,0.981936514377594,0.2632378339767456,0.2487822920083999,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.3664233982563019,0.1966833174228668,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9160120487213136,0.216624915599823,0.2048318684101104,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8413968086242676,0.1683358401060104,0.7561899423599243,284.9069519042969,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.4208984375,284.9151916503906,1.0,0.3540694415569305,1.0,1.0,0.0,1.0,-1.958171010017395,1.9581679105758667,3.091700364166172e-06,1.5108611583709717,0.8493285775184631,0.8493285775184631,0.0,44.58762741088867,85.0,42212.8203125,0.0,577.048583984375,1.0,280.957763671875,283.8309326171875,295.4520263671875,298.218505859375,293.1499938964844,293.1499938964844,281.25,38693.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826526939868927,1.0,0.0,0.0,3.5048370361328125,3.5048601627349854,8.196510066227347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.98876953125,0.0,1396.9365234375,1895.4371337890625,0.0,2716.138916015625,0.8754099607467651,1.0,0.0,3.0,1.0,0.0
18175200,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9669989943504332,0.2504890859127044,0.2249423712491989,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90655517578125,0.981936514377594,0.2632378339767456,0.2487822920083999,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.3664233982563019,0.1966833174228668,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9160120487213136,0.216624915599823,0.2048318684101104,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8413968086242676,0.1683358401060104,0.7561899423599243,284.9069519042969,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.4208984375,284.9151916503906,1.0,0.3540694415569305,1.0,1.0,0.0,1.0,-1.958171010017395,1.9581679105758667,3.091700364166172e-06,1.5108611583709717,0.8493285775184631,0.8493285775184631,0.0,44.58762741088867,85.0,42212.8203125,0.0,577.048583984375,1.0,280.957763671875,283.8309326171875,295.4520263671875,298.218505859375,293.1499938964844,293.1499938964844,281.25,38693.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826526939868927,1.0,0.0,0.0,3.5048370361328125,3.5048601627349854,8.196510066227347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.98876953125,0.0,1396.9365234375,1895.4371337890625,0.0,2716.138916015625,0.8754099607467651,1.0,0.0,3.0,1.0,0.0
18175260,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.925855040550232,0.2545318007469177,0.2285001426935196,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029968261719,0.9436562657356262,0.2674828767776489,0.2527887523174286,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9990000128746032,0.3676987886428833,0.2251018285751342,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.8798975944519043,0.2206823974847793,0.2087033241987228,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.8117094039916992,0.1714516580104828,0.7706760764122009,285.10302734375,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.41668701171875,285.1041259765625,1.0,0.3702694475650787,1.0,1.0,0.0,1.0,-2.02341628074646,2.023413181304932,3.2984205518005183e-06,1.5616960525512695,1.0,1.0,0.0,52.07405853271485,105.0,42771.85546875,0.0,652.119384765625,1.0,281.2422180175781,283.99493408203125,295.3829040527344,298.1116638183594,293.1499938964844,293.1499938964844,280.95001220703125,31057.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215364813804626,1.0,0.0,0.0,3.7132294178009033,3.7132532596588135,9.200190902447504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.9560546875,0.0,1567.038818359375,1895.4371337890625,0.0,2669.8095703125,0.9156725406646729,1.0,0.0,3.0,1.0,0.0
18175320,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.925855040550232,0.2545318007469177,0.2285001426935196,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029968261719,0.9436562657356262,0.2674828767776489,0.2527887523174286,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9990000128746032,0.3676987886428833,0.2251018285751342,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.8798975944519043,0.2206823974847793,0.2087033241987228,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.8117094039916992,0.1714516580104828,0.7706760764122009,285.10302734375,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.41668701171875,285.1041259765625,1.0,0.3702694475650787,1.0,1.0,0.0,1.0,-2.02341628074646,2.023413181304932,3.2984205518005183e-06,1.5616960525512695,1.0,1.0,0.0,52.07405853271485,105.0,42771.85546875,0.0,652.119384765625,1.0,281.2422180175781,283.99493408203125,295.3829040527344,298.1116638183594,293.1499938964844,293.1499938964844,280.95001220703125,31057.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215364813804626,1.0,0.0,0.0,3.7132294178009033,3.7132532596588135,9.200190902447504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.9560546875,0.0,1567.038818359375,1895.4371337890625,0.0,2669.8095703125,0.9156725406646729,1.0,0.0,3.0,1.0,0.0
18175380,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8745236396789551,0.2578538954257965,0.2321612238883972,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.94659423828125,0.8895437121391296,0.2712893784046173,0.2570047080516815,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9868162870407104,0.361912727355957,0.2548535466194153,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8358883857727051,0.2243741899728775,0.2127840369939804,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7694733738899231,0.1741551607847213,0.7855911254882812,284.9467163085937,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.38250732421875,284.94830322265625,1.0,0.3904616236686706,1.0,1.0,0.0,1.0,-2.091494560241699,2.0914909839630127,3.523061877785949e-06,1.615451097488403,0.9528660178184508,0.9528660178184508,0.0,64.4083480834961,123.0,44854.8046875,0.0,751.46630859375,1.0,280.9562683105469,283.7950134277344,295.4463806152344,298.3689270019531,293.1499938964844,293.1499938964844,280.6499938964844,34603.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842477560043335,1.0,0.0,0.0,3.778398036956787,3.7784230709075928,9.525959399070416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.15625,0.0,1669.9488525390625,1895.4371337890625,0.0,2864.871337890625,0.9329569935798644,1.0,0.0,3.0,1.0,0.0
18175440,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8745236396789551,0.2578538954257965,0.2321612238883972,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.94659423828125,0.8895437121391296,0.2712893784046173,0.2570047080516815,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9868162870407104,0.361912727355957,0.2548535466194153,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8358883857727051,0.2243741899728775,0.2127840369939804,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7694733738899231,0.1741551607847213,0.7855911254882812,284.9467163085937,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.38250732421875,284.94830322265625,1.0,0.3904616236686706,1.0,1.0,0.0,1.0,-2.091494560241699,2.0914909839630127,3.523061877785949e-06,1.615451097488403,0.9528660178184508,0.9528660178184508,0.0,64.4083480834961,123.0,44854.8046875,0.0,751.46630859375,1.0,280.9562683105469,283.7950134277344,295.4463806152344,298.3689270019531,293.1499938964844,293.1499938964844,280.6499938964844,34603.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842477560043335,1.0,0.0,0.0,3.778398036956787,3.7784230709075928,9.525959399070416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.15625,0.0,1669.9488525390625,1895.4371337890625,0.0,2864.871337890625,0.9329569935798644,1.0,0.0,3.0,1.0,0.0
18175500,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.844207227230072,0.2591600120067596,0.2337791323661804,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.82086181640625,0.858139157295227,0.2729060649871826,0.2589797079563141,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.9479675889015198,0.3590481579303741,0.2527332901954651,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8085761070251465,0.2259603142738342,0.2147234827280044,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.743506669998169,0.1752671301364898,0.7926233410835266,284.8199768066406,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3735046386719,284.8113708496094,1.0,0.4002139866352081,1.0,1.0,0.0,1.0,-2.103999614715576,2.1039960384368896,3.564651251508621e-06,1.62498140335083,0.8497114181518555,0.8497114181518555,0.0,73.81829071044922,123.0,45722.44140625,0.0,796.005859375,1.0,280.6969299316406,283.63885498046875,295.46270751953125,298.5223693847656,293.1499938964844,293.1499938964844,280.6499938964844,39022.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549637198448181,1.0,0.0,0.0,3.723287105560303,3.723312377929688,9.250098287338916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.0341796875,0.0,1639.3121337890625,1895.4371337890625,0.0,2981.781982421875,0.921048939228058,1.0,0.0,3.0,1.0,0.0
18175560,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8213749527931213,0.2604299485683441,0.2352232336997985,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8594970703125,0.8346535563468933,0.2744733989238739,0.2608029842376709,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9125545620918274,0.3574311733245849,0.2514149844646454,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7852671146392822,0.2274944335222244,0.2165249437093734,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.724008321762085,0.1763247847557068,0.7990856766700745,284.8601379394531,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.37158203125,284.8695983886719,1.0,0.4098289608955383,1.0,1.0,0.0,1.0,-2.1162643432617188,2.116260766983032,3.606001655498403e-06,1.6345176696777344,0.8357618451118469,0.8357618451118469,0.0,83.32135772705078,111.0,45479.3828125,0.0,841.1642456054688,1.0,280.65740966796875,283.70245361328125,295.4099426269531,298.4052124023437,293.1499938964844,293.1499938964844,280.95001220703125,41733.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598310947418213,1.0,0.0,0.0,3.560720682144165,3.5607450008392334,8.459975902042061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.03759765625,0.0,1477.9437255859375,1895.4371337890625,0.0,3027.4208984375,0.890442967414856,1.0,0.0,3.0,1.0,0.0
18175620,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.80903559923172,0.2643260359764099,0.238623559474945,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0401916503906,0.8225595951080322,0.2785737216472626,0.2646739184856415,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8926361799240112,0.3578605353832245,0.2511582374572754,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7734057307243347,0.2313635051250457,0.2202261239290237,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7135100364685059,0.179073691368103,0.8118345141410828,285.0400695800781,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.37744140625,285.0386047363281,1.0,0.4190472662448883,1.0,1.0,0.0,1.0,-2.144442558288574,2.144438982009888,3.7019181036157538e-06,1.6563903093338013,0.98092919588089,0.98092919588089,0.0,91.1323471069336,99.0,45376.65625,0.0,895.622314453125,1.0,280.94268798828125,283.8605041503906,295.306396484375,298.2112731933594,293.1499938964844,293.1499938964844,280.6499938964844,32305.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514122366905212,1.0,0.0,0.0,3.719403743743897,3.719427585601807,9.23081245218782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.953125,0.0,1583.5946044921875,1895.4371337890625,0.0,2948.5,0.9182238578796388,1.0,0.0,3.0,1.0,0.0
18175680,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.80903559923172,0.2643260359764099,0.238623559474945,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0401916503906,0.8225595951080322,0.2785737216472626,0.2646739184856415,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8926361799240112,0.3578605353832245,0.2511582374572754,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7734057307243347,0.2313635051250457,0.2202261239290237,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7135100364685059,0.179073691368103,0.8118345141410828,285.0400695800781,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.37744140625,285.0386047363281,1.0,0.4190472662448883,1.0,1.0,0.0,1.0,-2.144442558288574,2.144438982009888,3.7019181036157538e-06,1.6563903093338013,0.98092919588089,0.98092919588089,0.0,91.1323471069336,99.0,45376.65625,0.0,895.622314453125,1.0,280.94268798828125,283.8605041503906,295.306396484375,298.2112731933594,293.1499938964844,293.1499938964844,280.6499938964844,32305.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514122366905212,1.0,0.0,0.0,3.719403743743897,3.719427585601807,9.23081245218782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.953125,0.0,1583.5946044921875,1895.4371337890625,0.0,2948.5,0.9182238578796388,1.0,0.0,3.0,1.0,0.0
