time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175740,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8135766386985779,0.2677221596240997,0.241855189204216,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8270661234855652,0.282343327999115,0.2683691680431366,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8947820067405701,0.3590392172336578,0.2519861161708832,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7785351872444153,0.2349495142698288,0.2237308323383331,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.717781662940979,0.1816653162240982,0.8238318562507629,284.8943786621094,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3793334960937,284.899658203125,1.0,0.422525018453598,1.0,1.0,0.0,1.0,-2.172380208969116,2.1723763942718506,3.798519173869863e-06,1.6781752109527588,0.8718918561935425,0.8718918561935425,0.0,91.47698211669922,87.0,46418.5859375,0.0,923.5514526367188,1.0,280.6567077636719,283.7000732421875,295.3516540527344,298.383056640625,293.1499938964844,293.1499938964844,280.95001220703125,38613.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648654818534851,1.0,0.0,0.0,3.640554428100586,3.6405787467956543,8.843584282658412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.64013671875,0.0,1542.187255859375,1895.4371337890625,0.0,3074.643798828125,0.9050574898719788,1.0,0.0,3.0,1.0,0.0
18175800,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8135766386985779,0.2677221596240997,0.241855189204216,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8270661234855652,0.282343327999115,0.2683691680431366,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8947820067405701,0.3590392172336578,0.2519861161708832,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7785351872444153,0.2349495142698288,0.2237308323383331,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.717781662940979,0.1816653162240982,0.8238318562507629,284.8943786621094,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3793334960937,284.899658203125,1.0,0.422525018453598,1.0,1.0,0.0,1.0,-2.172380208969116,2.1723763942718506,3.798519173869863e-06,1.6781752109527588,0.8718918561935425,0.8718918561935425,0.0,91.47698211669922,87.0,46418.5859375,0.0,923.5514526367188,1.0,280.6567077636719,283.7000732421875,295.3516540527344,298.383056640625,293.1499938964844,293.1499938964844,280.95001220703125,38613.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648654818534851,1.0,0.0,0.0,3.640554428100586,3.6405787467956543,8.843584282658412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.64013671875,0.0,1542.187255859375,1895.4371337890625,0.0,3074.643798828125,0.9050574898719788,1.0,0.0,3.0,1.0,0.0
18175860,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8290802240371704,0.2720995843410492,0.2452535331249237,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.8427395224571228,0.2867960035800934,0.2721036076545715,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9111046195030212,0.3615970015525818,0.2533058524131775,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7951538562774658,0.2390986233949661,0.2272218316793441,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7314503788948059,0.1847430616617202,0.8357493281364441,285.06671142578125,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.38946533203125,285.0662536621094,1.0,0.4223420917987823,1.0,1.0,0.0,1.0,-2.201034545898437,2.201030731201172,3.898731847584713e-06,1.70036780834198,1.0,1.0,0.0,86.98624420166016,75.0,46251.484375,0.0,934.6787109375,1.0,280.9429931640625,283.85906982421875,295.2765197753906,298.2298278808594,293.1499938964844,293.1499938964844,280.6499938964844,32379.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577444553375244,1.0,0.0,0.0,3.791540145874024,3.79156494140625,9.59234057518188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.966796875,0.0,1668.2705078125,1895.4371337890625,0.0,3007.852783203125,0.9343096017837524,1.0,0.0,3.0,1.0,0.0
18175920,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8290802240371704,0.2720995843410492,0.2452535331249237,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.8427395224571228,0.2867960035800934,0.2721036076545715,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9111046195030212,0.3615970015525818,0.2533058524131775,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7951538562774658,0.2390986233949661,0.2272218316793441,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7314503788948059,0.1847430616617202,0.8357493281364441,285.06671142578125,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.38946533203125,285.0662536621094,1.0,0.4223420917987823,1.0,1.0,0.0,1.0,-2.201034545898437,2.201030731201172,3.898731847584713e-06,1.70036780834198,1.0,1.0,0.0,86.98624420166016,75.0,46251.484375,0.0,934.6787109375,1.0,280.9429931640625,283.85906982421875,295.2765197753906,298.2298278808594,293.1499938964844,293.1499938964844,280.6499938964844,32379.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577444553375244,1.0,0.0,0.0,3.791540145874024,3.79156494140625,9.59234057518188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.966796875,0.0,1668.2705078125,1895.4371337890625,0.0,3007.852783203125,0.9343096017837524,1.0,0.0,3.0,1.0,0.0
18175980,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8539706468582153,0.2758238315582275,0.2485440075397491,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012145996094,0.8688715696334839,0.2908638417720794,0.2758028209209442,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9416206479072572,0.363622635602951,0.2546678781509399,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8206543326377869,0.2429371029138565,0.2306792438030243,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7534818053245544,0.1876407265663147,0.8477632999420166,284.9013671875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3934631347656,284.9041442871094,1.0,0.4200003147125244,1.0,1.0,0.0,1.0,-2.229654788970948,2.2296507358551025,4.000422450189944e-06,1.7226532697677612,0.91093909740448,0.91093909740448,0.0,79.70133209228516,63.0,47532.19140625,0.0,935.3367919921876,1.0,280.656982421875,283.67022705078125,295.3282775878906,298.4244384765625,293.1499938964844,293.1499938964844,280.3500061035156,37219.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722717761993408,1.0,0.0,0.0,3.7680253982543945,3.7680509090423584,9.473728823650164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.7451171875,0.0,1677.902099609375,1895.4371337890625,0.0,3144.1201171875,0.932259738445282,1.0,0.0,3.0,1.0,0.0
18176040,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8539706468582153,0.2758238315582275,0.2485440075397491,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012145996094,0.8688715696334839,0.2908638417720794,0.2758028209209442,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9416206479072572,0.363622635602951,0.2546678781509399,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8206543326377869,0.2429371029138565,0.2306792438030243,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7534818053245544,0.1876407265663147,0.8477632999420166,284.9013671875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3934631347656,284.9041442871094,1.0,0.4200003147125244,1.0,1.0,0.0,1.0,-2.229654788970948,2.2296507358551025,4.000422450189944e-06,1.7226532697677612,0.91093909740448,0.91093909740448,0.0,79.70133209228516,63.0,47532.19140625,0.0,935.3367919921876,1.0,280.656982421875,283.67022705078125,295.3282775878906,298.4244384765625,293.1499938964844,293.1499938964844,280.3500061035156,37219.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722717761993408,1.0,0.0,0.0,3.7680253982543945,3.7680509090423584,9.473728823650164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.7451171875,0.0,1677.902099609375,1895.4371337890625,0.0,3144.1201171875,0.932259738445282,1.0,0.0,3.0,1.0,0.0
18176100,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.8702346682548523,0.2775272130966186,0.249936431646347,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8042907714844,0.8859516978263855,0.2927684187889099,0.2774514555931091,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.9602105617523192,0.3644849061965942,0.2551634311676025,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8356508612632751,0.2447412312030792,0.2322315573692321,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.767945408821106,0.1889951825141906,0.8530972599983215,284.8038635253906,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.3937683105469,284.8014831542969,1.0,0.4181877672672272,1.0,1.0,0.0,1.0,-2.2421751022338867,2.242171049118042,4.045300102006877e-06,1.7323743104934692,0.8159555196762085,0.8159555196762085,0.0,75.50051879882812,63.0,48230.54296875,0.0,931.7255249023438,1.0,280.39794921875,283.5516662597656,295.3459167480469,298.5594482421875,293.1499938964844,293.1499938964844,280.3500061035156,42058.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809303045272827,1.0,0.0,0.0,3.654965877532959,3.6549909114837646,8.913739293348044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.8916015625,0.0,1584.0911865234375,1895.4371337890625,0.0,3225.29833984375,0.9078204035758972,1.0,0.0,3.0,1.0,0.0
18176160,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8903025388717651,0.2793474793434143,0.2512746751308441,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8778991699219,0.9067997932434082,0.2947445213794708,0.279044508934021,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9801389575004578,0.3654674887657165,0.2556181252002716,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8539806008338928,0.246600791811943,0.2337307184934616,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.785780668258667,0.1903886348009109,0.8582029938697815,284.87847900390625,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3946533203125,284.8861389160156,1.0,0.4160572290420532,1.0,1.0,0.0,1.0,-2.2541749477386475,2.2541708946228027,4.088523382961284e-06,1.7416690587997437,0.8270120024681091,0.8270120024681091,0.0,70.96125793457031,51.0,48035.3125,0.0,926.2395629882812,1.0,280.3580322265625,283.6357116699219,295.3034362792969,298.4449157714844,293.1499938964844,293.1499938964844,280.6499938964844,41946.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828720450401306,1.0,0.0,0.0,3.4972848892211914,3.4973084926605225,8.161223945535312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.22216796875,0.0,1412.441650390625,1895.4371337890625,0.0,3243.489990234375,0.8774855732917786,1.0,0.0,3.0,1.0,0.0
18176220,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.942941188812256,0.2841606140136719,0.2549798786640167,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0143737792969,0.9611910581588744,0.299586683511734,0.2830231785774231,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.3709532022476196,0.239576905965805,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9001742601394653,0.2510743737220764,0.2373976856470108,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8272242546081543,0.1938086003065109,0.8710017800331116,285.0140686035156,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.409423828125,285.0113220214844,1.0,0.4105451107025146,1.0,1.0,0.0,1.0,-2.265986919403076,2.2659826278686523,4.128989075979916e-06,1.7494871616363523,0.9441062211990356,0.9441062211990356,0.0,62.129486083984375,54.0,47708.4140625,0.0,903.0940551757812,1.0,280.6419677734375,283.75836181640625,295.2318725585937,298.2789611816406,293.1499938964844,293.1499938964844,280.3500061035156,32750.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87269127368927,1.0,0.0,0.0,3.656975984573364,3.656999349594116,8.923546488404099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.74072265625,0.0,1516.58251953125,1895.4371337890625,0.0,3148.054443359375,0.9042847156524658,1.0,0.0,3.0,1.0,0.0
18176280,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.942941188812256,0.2841606140136719,0.2549798786640167,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0143737792969,0.9611910581588744,0.299586683511734,0.2830231785774231,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.3709532022476196,0.239576905965805,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9001742601394653,0.2510743737220764,0.2373976856470108,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8272242546081543,0.1938086003065109,0.8710017800331116,285.0140686035156,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.409423828125,285.0113220214844,1.0,0.4105451107025146,1.0,1.0,0.0,1.0,-2.265986919403076,2.2659826278686523,4.128989075979916e-06,1.7494871616363523,0.9441062211990356,0.9441062211990356,0.0,62.129486083984375,54.0,47708.4140625,0.0,903.0940551757812,1.0,280.6419677734375,283.75836181640625,295.2318725585937,298.2789611816406,293.1499938964844,293.1499938964844,280.3500061035156,32750.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87269127368927,1.0,0.0,0.0,3.656975984573364,3.656999349594116,8.923546488404099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.74072265625,0.0,1516.58251953125,1895.4371337890625,0.0,3148.054443359375,0.9042847156524658,1.0,0.0,3.0,1.0,0.0
18176340,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9739042520523072,0.2881041467189789,0.2585990130901336,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8985595703125,0.98907870054245,0.3039107024669647,0.2871091067790985,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.3811399042606354,0.2215417027473449,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9324927926063538,0.2551197409629822,0.2412004470825195,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8521698117256165,0.1969811171293258,0.8849659562110901,284.8988647460937,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.420166015625,284.9037780761719,1.0,0.4085018634796142,1.0,1.0,0.0,1.0,-2.2728588581085205,2.272854804992676,4.156431714363862e-06,1.7562118768692017,0.8454493284225464,0.8454493284225464,0.0,58.31401062011719,74.0,48351.98046875,0.0,895.9404907226562,1.0,280.358154296875,283.634033203125,295.2837219238281,298.433349609375,293.1499938964844,293.1499938964844,280.6499938964844,39428.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882675051689148,1.0,0.0,0.0,3.5240397453308105,3.5240633487701416,8.286572210636223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.34912109375,0.0,1422.2603759765625,1895.4371337890625,0.0,3241.64453125,0.8803238272666931,1.0,0.0,3.0,1.0,0.0
18176400,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9739042520523072,0.2881041467189789,0.2585990130901336,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8985595703125,0.98907870054245,0.3039107024669647,0.2871091067790985,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.3811399042606354,0.2215417027473449,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9324927926063538,0.2551197409629822,0.2412004470825195,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8521698117256165,0.1969811171293258,0.8849659562110901,284.8988647460937,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.420166015625,284.9037780761719,1.0,0.4085018634796142,1.0,1.0,0.0,1.0,-2.2728588581085205,2.272854804992676,4.156431714363862e-06,1.7562118768692017,0.8454493284225464,0.8454493284225464,0.0,58.31401062011719,74.0,48351.98046875,0.0,895.9404907226562,1.0,280.358154296875,283.634033203125,295.2837219238281,298.433349609375,293.1499938964844,293.1499938964844,280.6499938964844,39428.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882675051689148,1.0,0.0,0.0,3.5240397453308105,3.5240633487701416,8.286572210636223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.34912109375,0.0,1422.2603759765625,1895.4371337890625,0.0,3241.64453125,0.8803238272666931,1.0,0.0,3.0,1.0,0.0
18176460,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9744762182235718,0.2926647961139679,0.262530505657196,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.056396484375,0.9895435571670532,0.3085969090461731,0.2914385795593261,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3918885886669159,0.2244897335767746,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9336572885513306,0.2594094574451446,0.2451970875263214,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8530586957931519,0.2002650052309036,0.8996317386627197,285.05633544921875,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.44952392578125,285.0552978515625,1.0,0.4155459702014923,1.0,1.0,0.0,1.0,-2.308710813522339,2.308706521987915,4.287510364520131e-06,1.7836185693740845,0.9904314875602722,0.9904314875602722,0.0,60.02449417114258,94.0,48473.02734375,0.0,938.5079956054688,1.0,280.6424865722656,283.7747497558594,295.2322082519531,298.3088073730469,293.1499938964844,293.1499938964844,280.3500061035156,31605.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739691376686096,1.0,0.0,0.0,3.701079845428467,3.701103448867798,9.140084102909896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.21484375,0.0,1557.4024658203125,1895.4371337890625,0.0,3160.03955078125,0.9136154055595398,1.0,0.0,3.0,1.0,0.0
18176520,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9744762182235718,0.2926647961139679,0.262530505657196,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.056396484375,0.9895435571670532,0.3085969090461731,0.2914385795593261,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3918885886669159,0.2244897335767746,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9336572885513306,0.2594094574451446,0.2451970875263214,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8530586957931519,0.2002650052309036,0.8996317386627197,285.05633544921875,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.44952392578125,285.0552978515625,1.0,0.4155459702014923,1.0,1.0,0.0,1.0,-2.308710813522339,2.308706521987915,4.287510364520131e-06,1.7836185693740845,0.9904314875602722,0.9904314875602722,0.0,60.02449417114258,94.0,48473.02734375,0.0,938.5079956054688,1.0,280.6424865722656,283.7747497558594,295.2322082519531,298.3088073730469,293.1499938964844,293.1499938964844,280.3500061035156,31605.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739691376686096,1.0,0.0,0.0,3.701079845428467,3.701103448867798,9.140084102909896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.21484375,0.0,1557.4024658203125,1895.4371337890625,0.0,3160.03955078125,0.9136154055595398,1.0,0.0,3.0,1.0,0.0
18176580,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.947648584842682,0.296000987291336,0.2660547196865082,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9224548339844,0.9656772613525392,0.3123122453689575,0.2954323291778564,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.3952642679214477,0.2466924488544464,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.905772626399994,0.2627872228622436,0.2488549947738647,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8317367434501648,0.2027033418416977,0.9127117395401,284.9227600097656,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.44482421875,284.927734375,1.0,0.4289840459823608,1.0,1.0,0.0,1.0,-2.36450719833374,2.3645026683807373,4.496610472415341e-06,1.8267303705215447,0.9043734073638916,0.9043734073638916,0.0,66.865234375,114.0,50242.453125,0.0,1024.0328369140625,1.0,280.3565673828125,283.6109924316406,295.307861328125,298.5523376464844,293.1499938964844,293.1499938964844,280.04998779296875,36665.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886006474494934,1.0,0.0,0.0,3.6863112449646,3.686335802078247,9.067285873243236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.4833984375,0.0,1578.97216796875,1895.4371337890625,0.0,3297.11865234375,0.9139848947525024,1.0,0.0,3.0,1.0,0.0
18176640,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.947648584842682,0.296000987291336,0.2660547196865082,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9224548339844,0.9656772613525392,0.3123122453689575,0.2954323291778564,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.3952642679214477,0.2466924488544464,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.905772626399994,0.2627872228622436,0.2488549947738647,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8317367434501648,0.2027033418416977,0.9127117395401,284.9227600097656,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.44482421875,284.927734375,1.0,0.4289840459823608,1.0,1.0,0.0,1.0,-2.36450719833374,2.3645026683807373,4.496610472415341e-06,1.8267303705215447,0.9043734073638916,0.9043734073638916,0.0,66.865234375,114.0,50242.453125,0.0,1024.0328369140625,1.0,280.3565673828125,283.6109924316406,295.307861328125,298.5523376464844,293.1499938964844,293.1499938964844,280.04998779296875,36665.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886006474494934,1.0,0.0,0.0,3.6863112449646,3.686335802078247,9.067285873243236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.4833984375,0.0,1578.97216796875,1895.4371337890625,0.0,3297.11865234375,0.9139848947525024,1.0,0.0,3.0,1.0,0.0
18176700,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.9265965819358826,0.2974385321140289,0.2675560712814331,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8408203125,0.9458184838294984,0.3139347434043884,0.2971888482570648,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.9990000128746032,0.3937104046344757,0.2630359232425689,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.8879337906837463,0.2642401158809662,0.2504540681838989,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8167589902877808,0.2036595940589904,0.9181316494941713,284.8405456542969,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4288024902344,284.8399353027344,1.0,0.437420904636383,1.0,1.0,0.0,1.0,-2.396484136581421,2.396479606628418,4.618817911250517e-06,1.8514494895935056,0.8293070197105408,0.8293070197105408,0.0,71.95111083984375,114.0,51390.1171875,0.0,1079.5311279296875,1.0,280.0994873046875,283.4976501464844,295.33709716796875,298.7237548828125,293.1499938964844,293.1499938964844,280.04998779296875,40161.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980258703231812,1.0,0.0,0.0,3.6149916648864746,3.615015983581543,8.719827064851415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.31396484375,0.0,1525.4031982421875,1895.4371337890625,0.0,3385.175537109375,0.8981451988220215,1.0,0.0,3.0,1.0,0.0
18176760,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.899071455001831,0.2988934218883514,0.2690429091453552,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9119567871094,0.9166663885116576,0.3155237436294555,0.2989198565483093,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9889838099479676,0.3903374969959259,0.2745564579963684,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8640229105949402,0.2656400501728058,0.2520240247249603,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7948178648948669,0.2045230120420456,0.9233089089393616,284.912353515625,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.41241455078125,284.9170227050781,1.0,0.4463550448417663,1.0,1.0,0.0,1.0,-2.4218223094940186,2.4218175411224365,4.718291620520176e-06,1.8717962503433228,0.8513112664222717,0.8513112664222717,0.0,79.2296142578125,132.0,51639.0703125,0.0,1138.129638671875,1.0,280.05828857421875,283.5620422363281,295.310791015625,298.6567077636719,293.1499938964844,293.1499938964844,280.3500061035156,39304.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018769264221193,1.0,0.0,0.0,3.521967649459839,3.521991014480591,8.276829817077669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.53515625,0.0,1419.1912841796875,1895.4371337890625,0.0,3421.07373046875,0.8806483149528503,1.0,0.0,3.0,1.0,0.0
18176820,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8507391214370728,0.3026197552680969,0.2728419303894043,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8656753301620483,0.3192460536956787,0.3029704988002777,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9274906516075134,0.387290745973587,0.2720077335834503,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8200700879096985,0.2688532769680023,0.2556305825710296,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7517924904823303,0.2064915895462036,0.9350721836090088,285.046142578125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4079895019531,285.0442199707031,1.0,0.4632554352283478,1.0,1.0,0.0,1.0,-2.447161674499512,2.4471569061279297,4.816714408661937e-06,1.8910090923309328,0.9811583757400512,0.9811583757400512,0.0,97.322265625,150.0,51655.55078125,0.0,1242.5306396484375,1.0,280.3425598144531,283.68328857421875,295.25732421875,298.5350341796875,293.1499938964844,293.1499938964844,280.04998779296875,31898.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895959734916687,1.0,0.0,0.0,3.6987109184265137,3.6987345218658447,9.128387432610908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.19580078125,0.0,1556.9390869140625,1895.4371337890625,0.0,3365.89501953125,0.9132172465324402,1.0,0.0,3.0,1.0,0.0
18176880,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8507391214370728,0.3026197552680969,0.2728419303894043,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8656753301620483,0.3192460536956787,0.3029704988002777,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9274906516075134,0.387290745973587,0.2720077335834503,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8200700879096985,0.2688532769680023,0.2556305825710296,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7517924904823303,0.2064915895462036,0.9350721836090088,285.046142578125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4079895019531,285.0442199707031,1.0,0.4632554352283478,1.0,1.0,0.0,1.0,-2.447161674499512,2.4471569061279297,4.816714408661937e-06,1.8910090923309328,0.9811583757400512,0.9811583757400512,0.0,97.322265625,150.0,51655.55078125,0.0,1242.5306396484375,1.0,280.3425598144531,283.68328857421875,295.25732421875,298.5350341796875,293.1499938964844,293.1499938964844,280.04998779296875,31898.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895959734916687,1.0,0.0,0.0,3.6987109184265137,3.6987345218658447,9.128387432610908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.19580078125,0.0,1556.9390869140625,1895.4371337890625,0.0,3365.89501953125,0.9132172465324402,1.0,0.0,3.0,1.0,0.0
18176940,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.818541944026947,0.3052233457565307,0.2761585712432861,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90740966796875,0.8322080373764038,0.3221695125102997,0.3066809475421905,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8832187056541443,0.3864526152610779,0.2717579901218414,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7872444987297058,0.2713498175144195,0.2589164972305298,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7232469320297241,0.2078244388103485,0.9453381299972534,284.9076538085937,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.39569091796875,284.9114990234375,1.0,0.4799145758152008,1.0,1.0,0.0,1.0,-2.4715914726257324,2.471586465835572,4.913347311230609e-06,1.9099241495132449,0.8814656138420105,0.8814656138420105,0.0,115.96365356445312,138.0,52878.5859375,0.0,1350.4544677734375,1.0,280.0569763183594,283.5248107910156,295.31988525390625,298.7402648925781,293.1499938964844,293.1499938964844,280.3500061035156,37737.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090303182601928,1.0,0.0,0.0,3.6416053771972656,3.641629695892334,8.848691663843056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.6064453125,0.0,1536.8157958984375,1895.4371337890625,0.0,3487.602294921875,0.904825747013092,1.0,0.0,3.0,1.0,0.0
18177000,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.818541944026947,0.3052233457565307,0.2761585712432861,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90740966796875,0.8322080373764038,0.3221695125102997,0.3066809475421905,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8832187056541443,0.3864526152610779,0.2717579901218414,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7872444987297058,0.2713498175144195,0.2589164972305298,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7232469320297241,0.2078244388103485,0.9453381299972534,284.9076538085937,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.39569091796875,284.9114990234375,1.0,0.4799145758152008,1.0,1.0,0.0,1.0,-2.4715914726257324,2.471586465835572,4.913347311230609e-06,1.9099241495132449,0.8814656138420105,0.8814656138420105,0.0,115.96365356445312,138.0,52878.5859375,0.0,1350.4544677734375,1.0,280.0569763183594,283.5248107910156,295.31988525390625,298.7402648925781,293.1499938964844,293.1499938964844,280.3500061035156,37737.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090303182601928,1.0,0.0,0.0,3.6416053771972656,3.641629695892334,8.848691663843056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.6064453125,0.0,1536.8157958984375,1895.4371337890625,0.0,3487.602294921875,0.904825747013092,1.0,0.0,3.0,1.0,0.0
18177060,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8108320832252502,0.3086245059967041,0.2791586518287658,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0559997558594,0.824539303779602,0.3255838453769684,0.3099392652511596,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8718582987785339,0.3875566124916076,0.2723545432090759,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7793048620223999,0.2742206752300262,0.2617017030715942,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7158710956573486,0.2093964368104934,0.95293390750885,285.0559387207031,284.95001220703125,297.3645324707031,292.2863464355469,297.3633728027344,297.3929443359375,285.0552062988281,1.0,0.4867384135723114,1.0,1.0,0.0,1.0,-2.4922983646392822,2.492293357849121,4.995828476239694e-06,1.9258540868759155,1.0,1.0,0.0,122.98674011230467,126.0,52732.33984375,0.0,1406.271484375,1.0,280.3428039550781,283.66607666015625,295.2757568359375,298.6203918457031,293.1499938964844,293.1499938964844,280.04998779296875,32436.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028970003128052,1.0,0.0,0.0,3.793704271316528,3.793729066848755,9.603294301996357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.11279296875,0.0,1671.290283203125,1895.4371337890625,0.0,3430.573486328125,0.934786856174469,1.0,0.0,3.0,1.0,0.0
18177120,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8108320832252502,0.3086245059967041,0.2791586518287658,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0559997558594,0.824539303779602,0.3255838453769684,0.3099392652511596,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8718582987785339,0.3875566124916076,0.2723545432090759,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7793048620223999,0.2742206752300262,0.2617017030715942,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7158710956573486,0.2093964368104934,0.95293390750885,285.0559387207031,284.95001220703125,297.3645324707031,292.2863464355469,297.3633728027344,297.3929443359375,285.0552062988281,1.0,0.4867384135723114,1.0,1.0,0.0,1.0,-2.4922983646392822,2.492293357849121,4.995828476239694e-06,1.9258540868759155,1.0,1.0,0.0,122.98674011230467,126.0,52732.33984375,0.0,1406.271484375,1.0,280.3428039550781,283.66607666015625,295.2757568359375,298.6203918457031,293.1499938964844,293.1499938964844,280.04998779296875,32436.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028970003128052,1.0,0.0,0.0,3.793704271316528,3.793729066848755,9.603294301996357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.11279296875,0.0,1671.290283203125,1895.4371337890625,0.0,3430.573486328125,0.934786856174469,1.0,0.0,3.0,1.0,0.0
18177180,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8127291202545166,0.310272604227066,0.2808916270732879,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963317871094,0.8263489007949829,0.3273824751377105,0.3118218779563904,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8726819157600403,0.3880313038825989,0.2728466391563415,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7811747789382935,0.2757291495800018,0.2632852494716644,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7170969843864441,0.2101848125457763,0.9570451378822328,284.8959655761719,284.95001220703125,297.3966979980469,292.2940979003906,297.3955078125,297.38848876953125,284.8916015625,1.0,0.4881877303123474,1.0,1.0,0.0,1.0,-2.504081964492798,2.5040767192840576,5.043219061917625e-06,1.9349913597106927,0.9201576113700868,0.9201576113700868,0.0,123.21533203125,126.0,53983.1875,0.0,1422.337646484375,1.0,280.0799865722656,283.4798583984375,295.3475646972656,298.86212158203125,293.1499938964844,293.1499938964844,280.04998779296875,35807.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126450419425964,1.0,0.0,0.0,3.801958322525024,3.801983833312988,9.64512764767278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.53857421875,0.0,1707.3946533203125,1895.4371337890625,0.0,3521.134521484375,0.937770128250122,1.0,0.0,3.0,1.0,0.0
18177240,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8148823976516724,0.3111646473407745,0.2816836237907409,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983154296875,0.8285273909568787,0.3283999264240265,0.3127771317958832,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8743882775306702,0.388194590806961,0.2729474306106567,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7834247350692749,0.2765721976757049,0.2640768587589264,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7187601923942566,0.2105817645788192,0.95880126953125,284.89849853515625,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3838806152344,284.901611328125,1.0,0.4882548153400421,1.0,1.0,0.0,1.0,-2.509365558624268,2.5093605518341064,5.06451033288613e-06,1.939071536064148,0.9070250391960144,0.9070250391960144,0.0,122.51071166992188,114.0,53994.203125,0.0,1426.132080078125,1.0,280.0562438964844,283.4873962402344,295.3422241210937,298.8324584960937,293.1499938964844,293.1499938964844,279.75,37458.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154635667800904,1.0,0.0,0.0,3.75829029083252,3.758315563201904,9.42483836752217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.4140625,0.0,1668.2540283203125,1895.4371337890625,0.0,3547.236083984375,0.9303428530693054,1.0,0.0,3.0,1.0,0.0
18177300,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8191450238227844,0.3122806549072265,0.2826415300369262,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8081359863281,0.8328468203544617,0.3296555578708648,0.3139191269874573,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8783817887306213,0.3883876800537109,0.2730482220649719,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.7878885269165039,0.2776018381118774,0.265006422996521,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.7221677303314209,0.2110450118780136,0.9606584310531616,284.8079528808594,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3782043457031,284.8083801269531,1.0,0.4875815212726593,1.0,1.0,0.0,1.0,-2.515359401702881,2.51535439491272,5.088665602670517e-06,1.943673014640808,0.8160621523857117,0.8160621523857117,0.0,120.6232452392578,114.0,54618.05078125,0.0,1425.7862548828125,1.0,279.79815673828125,283.37890625,295.36749267578125,298.9734191894531,293.1499938964844,293.1499938964844,279.75,42199.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92254239320755,1.0,0.0,0.0,3.642744779586792,3.6427698135375977,8.854229349708476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.15625,0.0,1571.40234375,1895.4371337890625,0.0,3612.602294921875,0.9053657650947572,1.0,0.0,3.0,1.0,0.0
18177360,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8241296410560608,0.3135503232479095,0.2835632860660553,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677673339844,0.8379611968994141,0.3309800028800964,0.3149975538253784,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8833003044128418,0.3886979818344116,0.2731132507324219,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.79314786195755,0.278667539358139,0.2658643722534179,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7261618971824646,0.2115262448787689,0.9621928334236144,284.86767578125,284.95001220703125,297.4707336425781,292.31451416015625,297.45782470703125,297.3737487792969,284.8622741699219,1.0,0.4861521124839782,0.8932414054870605,0.8932414054870605,0.2000000029802322,1.0,-2.520689010620117,2.192481517791748,0.3282075226306915,1.621049404144287,0.8196456432342529,0.8196456432342529,0.0,118.09707641601562,102.0,53318.4765625,0.0,1420.431884765625,1.0,279.7579345703125,283.41082763671875,295.337890625,298.8547668457031,293.1499938964844,293.1499938964844,280.04998779296875,41634.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232189059257508,1.0,0.0,0.0,3.504498243331909,3.50452208518982,8.194925840143696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.1318359375,0.0,1417.715576171875,1895.4371337890625,0.0,3618.834716796875,0.87814861536026,1.0,0.0,3.0,1.0,0.0
18177420,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8402862548828125,0.3167429268360138,0.2860056757926941,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8786315917969,0.8546246290206909,0.3340875208377838,0.3175191283226013,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9002990126609802,0.3898931443691253,0.2736340165138244,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8098191618919373,0.2811514735221863,0.2678249776363373,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.739224910736084,0.2127909511327743,0.9660733938217164,284.8785400390625,284.95001220703125,297.5242004394531,292.33135986328125,297.447998046875,297.3713684082031,284.87823486328125,1.0,0.4819105863571167,0.6797241568565369,0.6797241568565369,0.6000000238418579,1.0,-2.534306764602661,1.2657756805419922,1.268531084060669,0.6934277415275574,0.7884033918380737,0.7884033918380737,0.0,110.4269790649414,90.0,47438.00390625,0.0,1402.0552978515625,1.0,280.0406494140625,283.4197082519531,295.2245483398437,298.3580627441406,293.1499938964844,293.1499938964844,280.3500061035156,41186.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989579677581787,1.0,0.0,0.0,3.3507208824157715,3.350743055343628,7.491518090319005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.15625,0.0,1260.62646484375,1895.4371337890625,0.0,3393.868896484375,0.8417442440986633,1.0,0.0,3.0,1.0,0.0
18177480,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8402862548828125,0.3167429268360138,0.2860056757926941,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8786315917969,0.8546246290206909,0.3340875208377838,0.3175191283226013,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9002990126609802,0.3898931443691253,0.2736340165138244,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8098191618919373,0.2811514735221863,0.2678249776363373,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.739224910736084,0.2127909511327743,0.9660733938217164,284.8785400390625,284.95001220703125,297.5242004394531,292.33135986328125,297.447998046875,297.3713684082031,284.87823486328125,1.0,0.4819105863571167,0.6797241568565369,0.6797241568565369,0.6000000238418579,1.0,-2.534306764602661,1.2657756805419922,1.268531084060669,0.6934277415275574,0.7884033918380737,0.7884033918380737,0.0,110.4269790649414,90.0,47438.00390625,0.0,1402.0552978515625,1.0,280.0406494140625,283.4197082519531,295.2245483398437,298.3580627441406,293.1499938964844,293.1499938964844,280.3500061035156,41186.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989579677581787,1.0,0.0,0.0,3.3507208824157715,3.350743055343628,7.491518090319005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.15625,0.0,1260.62646484375,1895.4371337890625,0.0,3393.868896484375,0.8417442440986633,1.0,0.0,3.0,1.0,0.0
18177540,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8661536574363708,0.3203896880149841,0.2887689769268036,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9623107910156,0.8814699649810791,0.33758744597435,0.3203003704547882,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9299154281616212,0.3915464580059051,0.2743910849094391,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8335933089256287,0.2839522063732147,0.2699678540229797,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.7605103254318237,0.2143506556749344,0.9707300066947936,284.9621887207031,284.95001220703125,297.57794189453125,292.3498229980469,297.44415283203125,297.3734436035156,284.9602966308594,1.0,0.4768036007881164,0.4662068784236908,0.4662068784236908,1.0,1.0,-2.550041675567627,0.8762323260307312,1.673809289932251,0.3006686568260193,0.8485101461410522,0.8485101461410522,0.0,100.30081176757812,78.0,44879.5703125,0.0,1378.890380859375,1.0,280.3388061523437,283.50323486328125,295.203369140625,298.0943298339844,293.1499938964844,293.1499938964844,280.6499938964844,35386.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864912211894989,1.0,0.0,0.0,3.3918323516845703,3.391853809356689,7.676478617213434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.55126953125,0.0,1260.2022705078125,1895.4371337890625,0.0,3075.081787109375,0.8469181060791016,1.0,0.0,3.0,1.0,0.0
