time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177600,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8661536574363708,0.3203896880149841,0.2887689769268036,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9623107910156,0.8814699649810791,0.33758744597435,0.3203003704547882,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9299154281616212,0.3915464580059051,0.2743910849094391,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8335933089256287,0.2839522063732147,0.2699678540229797,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.7605103254318237,0.2143506556749344,0.9707300066947936,284.9621887207031,284.95001220703125,297.57794189453125,292.3498229980469,297.44415283203125,297.3734436035156,284.9602966308594,1.0,0.4768036007881164,0.4662068784236908,0.4662068784236908,1.0,1.0,-2.550041675567627,0.8762323260307312,1.673809289932251,0.3006686568260193,0.8485101461410522,0.8485101461410522,0.0,100.30081176757812,78.0,44879.5703125,0.0,1378.890380859375,1.0,280.3388061523437,283.50323486328125,295.203369140625,298.0943298339844,293.1499938964844,293.1499938964844,280.6499938964844,35386.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864912211894989,1.0,0.0,0.0,3.3918323516845703,3.391853809356689,7.676478617213434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.55126953125,0.0,1260.2022705078125,1895.4371337890625,0.0,3075.081787109375,0.8469181060791016,1.0,0.0,3.0,1.0,0.0
18177660,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9029292464256288,0.3243098258972168,0.291759729385376,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.06658935546875,0.9201527237892152,0.3413649499416351,0.3233179748058319,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9698044061660768,0.3935154676437378,0.2753509879112243,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8665509223937988,0.2869825959205627,0.2722987234592438,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7913174629211426,0.2161304205656051,0.9762368202209472,285.0664978027344,284.95001220703125,297.6319885253906,292.3697814941406,297.4695739746094,297.3782653808594,285.06463623046875,1.0,0.4712459743022918,0.4996644258499145,0.4996644258499145,1.0,1.0,-2.5678300857543945,0.928212344646454,1.6396178007125854,0.3484356105327606,0.977969229221344,0.977969229221344,0.0,89.30127716064453,66.0,44772.9140625,0.0,1353.5107421875,1.0,280.6399841308594,283.61676025390625,295.27178955078125,298.0927734375,293.1499938964844,293.1499938964844,280.3500061035156,30428.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415298461914062,1.0,0.0,0.0,3.5980565547943115,3.598078966140747,8.638319286546903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.99267578125,0.0,1435.04736328125,1895.4371337890625,0.0,2856.01171875,0.8896806240081787,1.0,0.0,3.0,1.0,0.0
18177720,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9029292464256288,0.3243098258972168,0.291759729385376,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.06658935546875,0.9201527237892152,0.3413649499416351,0.3233179748058319,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9698044061660768,0.3935154676437378,0.2753509879112243,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8665509223937988,0.2869825959205627,0.2722987234592438,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7913174629211426,0.2161304205656051,0.9762368202209472,285.0664978027344,284.95001220703125,297.6319885253906,292.3697814941406,297.4695739746094,297.3782653808594,285.06463623046875,1.0,0.4712459743022918,0.4996644258499145,0.4996644258499145,1.0,1.0,-2.5678300857543945,0.928212344646454,1.6396178007125854,0.3484356105327606,0.977969229221344,0.977969229221344,0.0,89.30127716064453,66.0,44772.9140625,0.0,1353.5107421875,1.0,280.6399841308594,283.61676025390625,295.27178955078125,298.0927734375,293.1499938964844,293.1499938964844,280.3500061035156,30428.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415298461914062,1.0,0.0,0.0,3.5980565547943115,3.598078966140747,8.638319286546903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.99267578125,0.0,1435.04736328125,1895.4371337890625,0.0,2856.01171875,0.8896806240081787,1.0,0.0,3.0,1.0,0.0
18177780,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.950971782207489,0.3270626962184906,0.2941652536392212,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.968046009540558,0.3443235158920288,0.3259570002555847,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.3946126699447632,0.2701868116855621,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9078578948974608,0.289294570684433,0.2743023633956909,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8268054723739624,0.2173555791378021,0.9806861281394958,284.9042358398437,284.95001220703125,297.6863708496094,292.3910522460937,297.49188232421875,297.37237548828125,284.9060363769531,1.0,0.4650161862373352,0.5331219434738159,0.5331219434738159,1.0,1.0,-2.5770888328552246,0.9844658970832824,1.5926228761672974,0.4027415513992309,0.8708787560462952,0.8708787560462952,0.0,79.12381744384766,84.0,46131.65234375,0.0,1319.62890625,1.0,280.3572692871094,283.43878173828125,295.4244384765625,298.4161071777344,293.1499938964844,293.1499938964844,280.6499938964844,37141.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534189462661743,1.0,0.0,0.0,3.576576232910156,3.576599836349488,8.535486699656758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.68408203125,0.0,1461.377197265625,1895.4371337890625,0.0,2967.30322265625,0.8894631862640381,1.0,0.0,3.0,1.0,0.0
18177840,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.950971782207489,0.3270626962184906,0.2941652536392212,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.968046009540558,0.3443235158920288,0.3259570002555847,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.3946126699447632,0.2701868116855621,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9078578948974608,0.289294570684433,0.2743023633956909,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8268054723739624,0.2173555791378021,0.9806861281394958,284.9042358398437,284.95001220703125,297.6863708496094,292.3910522460937,297.49188232421875,297.37237548828125,284.9060363769531,1.0,0.4650161862373352,0.5331219434738159,0.5331219434738159,1.0,1.0,-2.5770888328552246,0.9844658970832824,1.5926228761672974,0.4027415513992309,0.8708787560462952,0.8708787560462952,0.0,79.12381744384766,84.0,46131.65234375,0.0,1319.62890625,1.0,280.3572692871094,283.43878173828125,295.4244384765625,298.4161071777344,293.1499938964844,293.1499938964844,280.6499938964844,37141.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534189462661743,1.0,0.0,0.0,3.576576232910156,3.576599836349488,8.535486699656758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.68408203125,0.0,1461.377197265625,1895.4371337890625,0.0,2967.30322265625,0.8894631862640381,1.0,0.0,3.0,1.0,0.0
18177900,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.7841214537620544,0.3308247625827789,0.2991235554218292,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8164978027344,0.797656238079071,0.3476476371288299,0.3311081528663635,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8333722352981567,0.3991681039333343,0.2800430655479431,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.7525523900985718,0.2910409569740295,0.2785190045833587,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6857884526252747,0.2181093841791153,0.9963762164115906,284.8158874511719,284.95001220703125,297.71368408203125,292.40216064453125,297.5184936523437,297.3979797363281,284.85028076171875,1.0,0.4444410800933838,0.5498507022857666,0.5498507022857666,1.0,1.0,-2.0342187881469727,0.7364489436149597,1.2977699041366575,0.4872694313526153,0.7997000813484192,0.7997000813484192,0.0,149.08349609375,84.0,41369.78515625,0.0,1282.4498291015625,1.0,280.5994567871094,283.4181823730469,295.3693542480469,298.16217041015625,293.1499938964844,293.1499938964844,280.6499938964844,39080.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470844626426697,1.0,0.0,0.0,3.5665552616119385,3.566578865051269,8.487722880090587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.1953125,0.0,1464.8193359375,1895.4371337890625,0.0,2907.97119140625,0.8827709555625916,1.0,0.0,3.0,1.0,0.0
18177960,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9917730689048768,0.3383546471595764,0.30237478017807,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0666198730469,0.9990000128746032,0.3541898727416992,0.3292606472969055,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9990000128746032,0.4081227481365204,0.2431907802820205,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9519878625869752,0.29705810546875,0.2796338498592376,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8571034669876099,0.2202764004468917,0.9888253808021544,285.0861511230469,284.95001220703125,297.7410888671875,292.4135437011719,297.56939697265625,297.4599304199219,285.2164611816406,1.0,0.4610855281352997,0.5494434237480164,0.5494434237480164,1.0,1.0,-2.576625108718872,1.0085505247116089,1.5680744647979736,0.4243582785129547,0.9265552759170532,0.9265552759170532,0.0,72.21028137207031,104.0,41221.08984375,0.0,1287.6224365234375,1.0,280.6408386230469,283.83123779296875,295.3164367675781,297.92926025390625,293.1499938964844,293.1499938964844,280.95001220703125,61283.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342109322547913,1.0,0.0,0.0,2.8604936599731445,2.8605153560638428,5.459782528305368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.23388671875,0.0,967.6626586914062,1895.4371337890625,0.0,2787.67919921875,0.7777223587036133,1.0,0.0,3.0,1.0,0.0
18178020,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233947753906,0.9720914363861084,0.3387438654899597,0.304890364408493,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233947753906,0.9864472150802612,0.3560656309127807,0.3372003138065338,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.9990000128746032,0.4144075512886047,0.2627378702163696,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.9285714626312256,0.2984680235385895,0.2829717397689819,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.8396268486976624,0.2223951965570449,1.0018725395202637,285.3233947753906,284.95001220703125,297.79620361328125,292.43707275390625,297.57781982421875,297.43768310546875,285.32379150390625,1.0,0.4733361303806305,0.5486287474632263,0.5486287474632263,1.0,1.0,-2.628724336624145,1.030133843421936,1.5985904932022097,0.4358318746089935,1.0,1.0,0.0,78.89777374267578,124.0,44899.25,0.0,1386.1199951171875,1.0,280.94171142578125,283.8672790527344,295.4187316894531,298.2332458496094,293.1499938964844,293.1499938964844,280.6499938964844,30330.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825366199016571,1.0,0.0,0.0,3.668688535690308,3.66871190071106,8.980799748314894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.8994140625,0.0,1511.421630859375,1895.4371337890625,0.0,2705.35302734375,0.9052079319953918,1.0,0.0,3.0,1.0,0.0
18178080,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233947753906,0.9720914363861084,0.3387438654899597,0.304890364408493,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233947753906,0.9864472150802612,0.3560656309127807,0.3372003138065338,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.9990000128746032,0.4144075512886047,0.2627378702163696,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.9285714626312256,0.2984680235385895,0.2829717397689819,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.8396268486976624,0.2223951965570449,1.0018725395202637,285.3233947753906,284.95001220703125,297.79620361328125,292.43707275390625,297.57781982421875,297.43768310546875,285.32379150390625,1.0,0.4733361303806305,0.5486287474632263,0.5486287474632263,1.0,1.0,-2.628724336624145,1.030133843421936,1.5985904932022097,0.4358318746089935,1.0,1.0,0.0,78.89777374267578,124.0,44899.25,0.0,1386.1199951171875,1.0,280.94171142578125,283.8672790527344,295.4187316894531,298.2332458496094,293.1499938964844,293.1499938964844,280.6499938964844,30330.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825366199016571,1.0,0.0,0.0,3.668688535690308,3.66871190071106,8.980799748314894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.8994140625,0.0,1511.421630859375,1895.4371337890625,0.0,2705.35302734375,0.9052079319953918,1.0,0.0,3.0,1.0,0.0
18178140,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.922654390335083,0.340140700340271,0.3064636290073395,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1268310546875,0.9407158493995668,0.3578167855739593,0.3392720222473144,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.9863158464431764,0.4105292558670044,0.2886028885841369,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.8825007677078247,0.2999120652675628,0.2848735153675079,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.8030666708946228,0.223449096083641,1.0101152658462524,285.126708984375,284.95001220703125,297.8517150878906,292.46148681640625,297.5762634277344,297.3990478515625,285.1240234375,1.0,0.4892755448818207,0.5478140711784363,0.5478140711784363,1.0,1.0,-2.677192449569702,1.0502018928527832,1.626990556716919,0.4456679821014404,1.0,1.0,0.0,92.24769592285156,144.0,47159.84375,0.0,1511.401611328125,1.0,280.6583557128906,283.630615234375,295.5551147460937,298.60430908203125,293.1499938964844,293.1499938964844,280.3500061035156,32541.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497382402420044,1.0,0.0,0.0,3.799644947052002,3.799669981002808,9.633394029151532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.77685546875,0.0,1679.17822265625,1895.4371337890625,0.0,2932.81884765625,0.9363657236099244,1.0,0.0,3.0,1.0,0.0
18178200,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.922654390335083,0.340140700340271,0.3064636290073395,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1268310546875,0.9407158493995668,0.3578167855739593,0.3392720222473144,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.9863158464431764,0.4105292558670044,0.2886028885841369,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.8825007677078247,0.2999120652675628,0.2848735153675079,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.8030666708946228,0.223449096083641,1.0101152658462524,285.126708984375,284.95001220703125,297.8517150878906,292.46148681640625,297.5762634277344,297.3990478515625,285.1240234375,1.0,0.4892755448818207,0.5478140711784363,0.5478140711784363,1.0,1.0,-2.677192449569702,1.0502018928527832,1.626990556716919,0.4456679821014404,1.0,1.0,0.0,92.24769592285156,144.0,47159.84375,0.0,1511.401611328125,1.0,280.6583557128906,283.630615234375,295.5551147460937,298.60430908203125,293.1499938964844,293.1499938964844,280.3500061035156,32541.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497382402420044,1.0,0.0,0.0,3.799644947052002,3.799669981002808,9.633394029151532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.77685546875,0.0,1679.17822265625,1895.4371337890625,0.0,2932.81884765625,0.9363657236099244,1.0,0.0,3.0,1.0,0.0
18178260,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8663910031318665,0.3410880863666534,0.3081855475902557,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066467285156,0.8813661336898804,0.3591581881046295,0.3414383828639984,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9212263822555542,0.4060611128807068,0.2856276631355285,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8324150443077087,0.3007235527038574,0.2865794897079468,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7556536793708801,0.2234926074743271,1.015088677406311,284.9066772460937,284.95001220703125,297.9076538085937,292.48663330078125,297.5783996582031,297.36798095703125,284.9071960449219,1.0,0.504478931427002,0.5436301827430725,0.5436301827430725,1.0,1.0,-2.685543298721313,1.0482815504074097,1.6372616291046145,0.4415311515331268,0.9388104677200316,0.9388104677200316,0.0,112.86744689941406,162.0,48614.20703125,0.0,1617.8358154296875,1.0,280.35552978515625,283.3916015625,295.57208251953125,298.7497863769531,293.1499938964844,293.1499938964844,280.04998779296875,35952.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870399534702301,1.0,0.0,0.0,3.826558589935303,3.8265843391418457,9.770348015081254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.162109375,0.0,1738.2435302734375,1895.4371337890625,0.0,3126.558349609375,0.944396436214447,1.0,0.0,3.0,1.0,0.0
18178320,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8663910031318665,0.3410880863666534,0.3081855475902557,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066467285156,0.8813661336898804,0.3591581881046295,0.3414383828639984,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9212263822555542,0.4060611128807068,0.2856276631355285,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8324150443077087,0.3007235527038574,0.2865794897079468,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7556536793708801,0.2234926074743271,1.015088677406311,284.9066772460937,284.95001220703125,297.9076538085937,292.48663330078125,297.5783996582031,297.36798095703125,284.9071960449219,1.0,0.504478931427002,0.5436301827430725,0.5436301827430725,1.0,1.0,-2.685543298721313,1.0482815504074097,1.6372616291046145,0.4415311515331268,0.9388104677200316,0.9388104677200316,0.0,112.86744689941406,162.0,48614.20703125,0.0,1617.8358154296875,1.0,280.35552978515625,283.3916015625,295.57208251953125,298.7497863769531,293.1499938964844,293.1499938964844,280.04998779296875,35952.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870399534702301,1.0,0.0,0.0,3.826558589935303,3.8265843391418457,9.770348015081254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.162109375,0.0,1738.2435302734375,1895.4371337890625,0.0,3126.558349609375,0.944396436214447,1.0,0.0,3.0,1.0,0.0
18178380,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.8454062938690186,0.3415960073471069,0.3090646862983703,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950134277344,0.8595443964004517,0.3598711788654327,0.3425585925579071,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.8945645689964294,0.4045839309692383,0.2847371399402618,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.8130238056182861,0.3010866641998291,0.2873837351799011,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.7375395894050598,0.2233233302831649,1.0166507959365845,284.79498291015625,284.95001220703125,297.9391784667969,292.5009765625,297.5817565917969,297.3543395996094,284.7972717285156,1.0,0.5125301480293274,0.5412872433662415,0.5412872433662415,1.0,1.0,-2.689719915390014,1.0468217134475708,1.6428980827331543,0.439049631357193,0.8266472816467285,0.8266472816467285,0.0,124.11902618408205,162.0,49210.62109375,0.0,1675.4022216796875,1.0,280.0868225097656,283.2679443359375,295.58367919921875,298.858642578125,293.1499938964844,293.1499938964844,280.04998779296875,42284.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879769504070282,1.0,0.0,0.0,3.692011594772339,3.692037343978882,9.095350037569006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.48193359375,0.0,1627.9791259765625,1895.4371337890625,0.0,3214.420654296875,0.916509747505188,1.0,0.0,3.0,1.0,0.0
18178440,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8321439027786255,0.3422274589538574,0.309786319732666,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8582763671875,0.845730185508728,0.3605937361717224,0.3434538841247558,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8781773447990417,0.4039499163627624,0.284323126077652,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7993491888046265,0.3014926314353943,0.2880077958106994,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7258729338645935,0.2232448607683181,1.0176335573196411,284.85858154296875,284.95001220703125,297.96405029296875,292.5123291015625,297.58575439453125,297.3458557128906,284.8638916015625,1.0,0.5186997056007385,0.5394463539123535,0.5394463539123535,1.0,1.0,-2.6930935382843018,1.04568350315094,1.6474101543426514,0.4370552897453308,0.8323171734809875,0.8323171734809875,0.0,132.76783752441406,150.0,48908.80859375,0.0,1720.0140380859375,1.0,280.0572509765625,283.3330383300781,295.54888916015625,298.75244140625,293.1499938964844,293.1499938964844,280.3500061035156,42112.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804752230644226,1.0,0.0,0.0,3.562354326248169,3.5623786449432373,8.467740713058447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.078125,0.0,1482.4620361328125,1895.4371337890625,0.0,3221.0341796875,0.8913677930831909,1.0,0.0,3.0,1.0,0.0
18178500,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8263832330703735,0.3435775637626648,0.3108497560024261,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028686523437,0.8397393226623535,0.3618953824043274,0.344604879617691,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8704435229301453,0.4040394425392151,0.2842093706130981,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7930437326431274,0.3023576438426971,0.2887882888317108,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7202886939048767,0.2234555929899215,1.0186644792556765,285.0032043457031,284.95001220703125,297.9924011230469,292.5253601074219,297.5946350097656,297.34332275390625,285.0084228515625,1.0,0.5218153595924377,0.5373544096946716,0.5373544096946716,1.0,1.0,-2.697791814804077,1.0447267293930054,1.653065204620361,0.4349335134029388,0.921938955783844,0.921938955783844,0.0,137.4500274658203,150.0,48211.765625,0.0,1748.462158203125,1.0,280.2994384765625,283.4864196777344,295.4814758300781,298.52734375,293.1499938964844,293.1499938964844,280.3500061035156,35270.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717042207717896,1.0,0.0,0.0,3.6052279472351074,3.60525155067444,8.672788567309908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.15185546875,0.0,1478.5364990234375,1895.4371337890625,0.0,3138.796630859375,0.897091269493103,1.0,0.0,3.0,1.0,0.0
18178560,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8257240653038025,0.3451649248600006,0.312261551618576,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093994140625,0.8389540910720825,0.3634364604949951,0.3460297882556915,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8686529994010925,0.4045214653015136,0.2844827473163605,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7920507192611694,0.303437739610672,0.2897862195968628,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7190564870834351,0.2238559126853943,1.020382285118103,285.00933837890625,284.95001220703125,298.0209045410156,292.5384826660156,297.60601806640625,297.3441772460937,285.00860595703125,1.0,0.5235340595245361,0.536874532699585,0.536874532699585,1.0,1.0,-2.7047905921936035,1.046928882598877,1.657861590385437,0.4354574084281921,0.9461947679519652,0.9461947679519652,0.0,138.9791717529297,138.0,48415.03515625,0.0,1765.8895263671875,1.0,280.34228515625,283.4852905273437,295.49761962890625,298.5821838378906,293.1499938964844,293.1499938964844,280.04998779296875,33452.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673772215843201,1.0,0.0,0.0,3.6825361251831055,3.682559967041016,9.04872308638005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.671875,0.0,1550.4405517578125,1895.4371337890625,0.0,3098.206787109375,0.9107832908630372,1.0,0.0,3.0,1.0,0.0
18178620,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8300154805183411,0.347295880317688,0.3143446147441864,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90020751953125,0.8434430956840515,0.3658644556999206,0.3484111428260803,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8718395233154297,0.4047586917877197,0.2847285866737366,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7962839603424072,0.3050554394721985,0.291381299495697,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7217947840690613,0.2242872565984726,1.022451877593994,284.9003601074219,284.95001220703125,298.0782775878906,292.5648803710937,297.6234436035156,297.33673095703125,284.9035949707031,1.0,0.5235885381698608,0.5359147787094116,0.5359147787094116,1.0,1.0,-2.714861869812012,1.0499002933502195,1.664961576461792,0.4360926449298858,0.8509596586227417,0.8509596586227417,0.0,137.5183563232422,126.0,49179.3359375,0.0,1774.1611328125,1.0,280.05743408203125,283.3612060546875,295.5863647460937,298.7817077636719,293.1499938964844,293.1499938964844,280.3500061035156,39281.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758717775344849,1.0,0.0,0.0,3.5546603202819824,3.5546841621398926,8.431202331848908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.74609375,0.0,1453.577392578125,1895.4371337890625,0.0,3177.881591796875,0.8869326710700989,1.0,0.0,3.0,1.0,0.0
18178680,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8300154805183411,0.347295880317688,0.3143446147441864,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90020751953125,0.8434430956840515,0.3658644556999206,0.3484111428260803,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8718395233154297,0.4047586917877197,0.2847285866737366,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7962839603424072,0.3050554394721985,0.291381299495697,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7217947840690613,0.2242872565984726,1.022451877593994,284.9003601074219,284.95001220703125,298.0782775878906,292.5648803710937,297.6234436035156,297.33673095703125,284.9035949707031,1.0,0.5235885381698608,0.5359147787094116,0.5359147787094116,1.0,1.0,-2.714861869812012,1.0499002933502195,1.664961576461792,0.4360926449298858,0.8509596586227417,0.8509596586227417,0.0,137.5183563232422,126.0,49179.3359375,0.0,1774.1611328125,1.0,280.05743408203125,283.3612060546875,295.5863647460937,298.7817077636719,293.1499938964844,293.1499938964844,280.3500061035156,39281.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758717775344849,1.0,0.0,0.0,3.5546603202819824,3.5546841621398926,8.431202331848908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.74609375,0.0,1453.577392578125,1895.4371337890625,0.0,3177.881591796875,0.8869326710700989,1.0,0.0,3.0,1.0,0.0
18178740,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8418144583702087,0.3504097163677215,0.3166037499904632,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304870605469,0.8557604551315308,0.3690315186977386,0.3508981168270111,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8836134076118469,0.406008630990982,0.285183697938919,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8082250356674194,0.3072938024997711,0.2930301129817962,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7307969927787781,0.2252176403999328,1.0245975255966189,285.0304260253906,284.95001220703125,298.1361999511719,292.5913391113281,297.6473083496094,297.3394470214844,285.0286560058594,1.0,0.5207996368408203,0.5349550247192383,0.5349550247192383,1.0,1.0,-2.72566556930542,1.0531930923461914,1.672472357749939,0.4367167353630066,0.9704858064651488,0.9704858064651488,0.0,131.3546905517578,114.0,48797.37890625,0.0,1761.7320556640625,1.0,280.3426818847656,283.49383544921875,295.5610656738281,298.6654052734375,293.1499938964844,293.1499938964844,280.04998779296875,32448.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657809495925903,1.0,0.0,0.0,3.703792333602905,3.703816175460816,9.153486644208896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.9912109375,0.0,1566.8782958984375,1895.4371337890625,0.0,3083.231689453125,0.9146992564201356,1.0,0.0,3.0,1.0,0.0
18178800,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8418144583702087,0.3504097163677215,0.3166037499904632,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304870605469,0.8557604551315308,0.3690315186977386,0.3508981168270111,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8836134076118469,0.406008630990982,0.285183697938919,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8082250356674194,0.3072938024997711,0.2930301129817962,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7307969927787781,0.2252176403999328,1.0245975255966189,285.0304260253906,284.95001220703125,298.1361999511719,292.5913391113281,297.6473083496094,297.3394470214844,285.0286560058594,1.0,0.5207996368408203,0.5349550247192383,0.5349550247192383,1.0,1.0,-2.72566556930542,1.0531930923461914,1.672472357749939,0.4367167353630066,0.9704858064651488,0.9704858064651488,0.0,131.3546905517578,114.0,48797.37890625,0.0,1761.7320556640625,1.0,280.3426818847656,283.49383544921875,295.5610656738281,298.6654052734375,293.1499938964844,293.1499938964844,280.04998779296875,32448.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657809495925903,1.0,0.0,0.0,3.703792333602905,3.703816175460816,9.153486644208896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.9912109375,0.0,1566.8782958984375,1895.4371337890625,0.0,3083.231689453125,0.9146992564201356,1.0,0.0,3.0,1.0,0.0
18178860,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8584778904914856,0.3525171875953674,0.318459153175354,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956604003906,0.8734004497528076,0.3715564906597137,0.3531556725502014,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9007065296173096,0.4064262807369232,0.2854296863079071,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8238445520401001,0.30899378657341,0.2944841682910919,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7437562942504883,0.2257887125015258,1.026228666305542,284.89581298828125,284.95001220703125,298.1946716308594,292.6177673339844,297.6654663085937,297.3329772949219,284.8988647460937,1.0,0.5163705945014954,0.5336824655532837,0.5336824655532837,1.0,1.0,-2.734618902206421,1.0551966428756714,1.67942214012146,0.4366434216499328,0.8639686107635498,0.8639686107635498,0.0,123.0345458984375,102.0,49679.9765625,0.0,1736.3612060546875,1.0,280.0569152832031,283.3446350097656,295.6499328613281,298.8782653808594,293.1499938964844,293.1499938964844,280.3500061035156,38762.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876533567905426,1.0,0.0,0.0,3.6083576679229736,3.608381748199463,8.687853210176399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.8359375,0.0,1507.7652587890625,1895.4371337890625,0.0,3184.086669921875,0.8980525135993958,1.0,0.0,3.0,1.0,0.0
18178920,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8584778904914856,0.3525171875953674,0.318459153175354,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956604003906,0.8734004497528076,0.3715564906597137,0.3531556725502014,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9007065296173096,0.4064262807369232,0.2854296863079071,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8238445520401001,0.30899378657341,0.2944841682910919,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7437562942504883,0.2257887125015258,1.026228666305542,284.89581298828125,284.95001220703125,298.1946716308594,292.6177673339844,297.6654663085937,297.3329772949219,284.8988647460937,1.0,0.5163705945014954,0.5336824655532837,0.5336824655532837,1.0,1.0,-2.734618902206421,1.0551966428756714,1.67942214012146,0.4366434216499328,0.8639686107635498,0.8639686107635498,0.0,123.0345458984375,102.0,49679.9765625,0.0,1736.3612060546875,1.0,280.0569152832031,283.3446350097656,295.6499328613281,298.8782653808594,293.1499938964844,293.1499938964844,280.3500061035156,38762.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876533567905426,1.0,0.0,0.0,3.6083576679229736,3.608381748199463,8.687853210176399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.8359375,0.0,1507.7652587890625,1895.4371337890625,0.0,3184.086669921875,0.8980525135993958,1.0,0.0,3.0,1.0,0.0
18178980,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8824256658554077,0.3556084632873535,0.320530354976654,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311279296875,0.898276686668396,0.3747747540473938,0.3555285334587097,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9268616437911988,0.4077394008636474,0.2858140468597412,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8449031114578247,0.3112555146217346,0.2959984242916107,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7625308632850647,0.2267787754535675,1.02794086933136,285.03106689453125,284.95001220703125,298.2536926269531,292.6439514160156,297.6898498535156,297.33624267578125,285.0293884277344,1.0,0.5109319090843201,0.5324099063873291,0.5324099063873291,1.0,1.0,-2.744291305541992,1.057494044303894,1.6867973804473877,0.4365237057209015,0.9858076572418212,0.9858076572418212,0.0,112.95455932617188,90.0,49241.4296875,0.0,1703.6524658203125,1.0,280.3430480957031,283.4835205078125,295.6180419921875,298.7523498535156,293.1499938964844,293.1499938964844,280.04998779296875,32506.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672865033149719,1.0,0.0,0.0,3.750100612640381,3.750124931335449,9.383807650920062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.705078125,0.0,1620.557373046875,1895.4371337890625,0.0,3097.355712890625,0.9252036809921264,1.0,0.0,3.0,1.0,0.0
18179040,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8824256658554077,0.3556084632873535,0.320530354976654,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311279296875,0.898276686668396,0.3747747540473938,0.3555285334587097,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9268616437911988,0.4077394008636474,0.2858140468597412,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8449031114578247,0.3112555146217346,0.2959984242916107,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7625308632850647,0.2267787754535675,1.02794086933136,285.03106689453125,284.95001220703125,298.2536926269531,292.6439514160156,297.6898498535156,297.33624267578125,285.0293884277344,1.0,0.5109319090843201,0.5324099063873291,0.5324099063873291,1.0,1.0,-2.744291305541992,1.057494044303894,1.6867973804473877,0.4365237057209015,0.9858076572418212,0.9858076572418212,0.0,112.95455932617188,90.0,49241.4296875,0.0,1703.6524658203125,1.0,280.3430480957031,283.4835205078125,295.6180419921875,298.7523498535156,293.1499938964844,293.1499938964844,280.04998779296875,32506.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672865033149719,1.0,0.0,0.0,3.750100612640381,3.750124931335449,9.383807650920062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.705078125,0.0,1620.557373046875,1895.4371337890625,0.0,3097.355712890625,0.9252036809921264,1.0,0.0,3.0,1.0,0.0
18179100,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8974719047546387,0.3567789196968078,0.3216225206851959,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871765136719,0.9143266081809998,0.376161515712738,0.3567939400672912,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9437611699104308,0.4080974459648132,0.2860725820064544,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8583138585090637,0.3122034966945648,0.2968236804008484,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7746514081954956,0.2271582931280136,1.029116153717041,284.8868103027344,284.95001220703125,298.283447265625,292.6568908691406,297.7000732421875,297.3346862792969,284.879638671875,1.0,0.5080475211143494,0.5317736268043518,0.5317736268043518,1.0,1.0,-2.7498438358306885,1.0589303970336914,1.6909135580062866,0.4366945624351501,0.8948226571083069,0.8948226571083069,0.0,107.5476531982422,90.0,50325.2109375,0.0,1686.538330078125,1.0,280.0951232910156,283.31561279296875,295.69744873046875,298.99761962890625,293.1499938964844,293.1499938964844,280.04998779296875,36029.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748528957366943,1.0,0.0,0.0,3.748125314712525,3.74815034866333,9.37392542255111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.38525390625,0.0,1645.3328857421875,1895.4371337890625,0.0,3168.3271484375,0.92532217502594,1.0,0.0,3.0,1.0,0.0
18179160,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9135001301765442,0.3576884269714355,0.322289228439331,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900756835937,0.932302474975586,0.3773374259471893,0.3577432334423065,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9602352380752563,0.4082004129886627,0.2860343754291534,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8725734353065491,0.3129607737064361,0.2973787784576416,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7873936891555786,0.2273808717727661,1.0293384790420532,284.89019775390625,284.95001220703125,298.3133544921875,292.6697082519531,297.7085876464844,297.3302001953125,284.8933410644531,1.0,0.5049343109130859,0.5311469435691833,0.5311469435691833,1.0,1.0,-2.7526772022247314,1.0592041015625,1.693473219871521,0.4362965524196625,0.8738678693771362,0.8738678693771362,0.0,102.35395050048828,78.0,50156.92578125,0.0,1666.3524169921875,1.0,280.0567321777344,283.32781982421875,295.7029724121094,298.9623107910156,293.1499938964844,293.1499938964844,280.3500061035156,38704.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781777620315552,1.0,0.0,0.0,3.661156177520752,3.6611807346344,8.943958391682827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.14501953125,0.0,1565.9127197265625,1895.4371337890625,0.0,3199.5009765625,0.9096857905387878,1.0,0.0,3.0,1.0,0.0
18179220,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9600125551223756,0.3607668280601501,0.324287086725235,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0323181152344,0.9768818616867064,0.3806006908416748,0.3600970804691314,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9969604015350342,0.409554660320282,0.2864024043083191,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9127767086029052,0.3152267038822174,0.2988387942314148,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8213731050491333,0.2283861339092254,1.0308667421340942,285.0322570800781,284.95001220703125,298.3736267089844,292.6949157714844,297.7336120605469,297.3339538574219,285.0307922363281,1.0,0.4985477030277252,0.5298936367034912,0.5298936367034912,1.0,1.0,-2.761932373046875,1.0613024234771729,1.700629949569702,0.4360854625701904,0.998959183692932,0.998959183692932,0.0,90.94916534423828,96.0,49662.015625,0.0,1626.305908203125,1.0,280.3433837890625,283.4740905761719,295.6690368652344,298.8306579589844,293.1499938964844,293.1499938964844,280.04998779296875,32678.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689169883728027,1.0,0.0,0.0,3.7936532497406006,3.793678045272827,9.603035096006352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.640625,0.0,1673.1068115234375,1895.4371337890625,0.0,3112.6513671875,0.9351801872253418,1.0,0.0,3.0,1.0,0.0
18179280,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9600125551223756,0.3607668280601501,0.324287086725235,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0323181152344,0.9768818616867064,0.3806006908416748,0.3600970804691314,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9969604015350342,0.409554660320282,0.2864024043083191,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9127767086029052,0.3152267038822174,0.2988387942314148,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8213731050491333,0.2283861339092254,1.0308667421340942,285.0322570800781,284.95001220703125,298.3736267089844,292.6949157714844,297.7336120605469,297.3339538574219,285.0307922363281,1.0,0.4985477030277252,0.5298936367034912,0.5298936367034912,1.0,1.0,-2.761932373046875,1.0613024234771729,1.700629949569702,0.4360854625701904,0.998959183692932,0.998959183692932,0.0,90.94916534423828,96.0,49662.015625,0.0,1626.305908203125,1.0,280.3433837890625,283.4740905761719,295.6690368652344,298.8306579589844,293.1499938964844,293.1499938964844,280.04998779296875,32678.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689169883728027,1.0,0.0,0.0,3.7936532497406006,3.793678045272827,9.603035096006352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.640625,0.0,1673.1068115234375,1895.4371337890625,0.0,3112.6513671875,0.9351801872253418,1.0,0.0,3.0,1.0,0.0
18179340,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9629042148590088,0.3627590239048004,0.3263925909996032,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901672363281,0.979709267616272,0.3831609785556793,0.3627465963363647,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9982076287269592,0.4105589091777801,0.287251740694046,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9156014919281006,0.3168911337852478,0.3006166815757751,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8227719664573669,0.2289606630802154,1.034199595451355,284.8903503417969,284.95001220703125,298.4345703125,292.7193603515625,297.7528991699219,297.328125,284.8946533203125,1.0,0.5012207627296448,0.5286402702331543,0.5286402702331543,1.0,1.0,-2.774820804595948,1.0649105310440063,1.709910273551941,0.4368138909339905,0.8857462406158447,0.8857462406158447,0.0,91.2326889038086,114.0,50652.2734375,0.0,1646.53515625,1.0,280.056396484375,283.31695556640625,295.7519226074219,299.0389099121094,293.1499938964844,293.1499938964844,280.3500061035156,38622.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796932101249695,1.0,0.0,0.0,3.708272218704224,3.708297252655029,9.175643072012464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.14697265625,0.0,1618.9044189453125,1895.4371337890625,0.0,3213.705322265625,0.9202378392219543,1.0,0.0,3.0,1.0,0.0
18179400,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9629042148590088,0.3627590239048004,0.3263925909996032,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901672363281,0.979709267616272,0.3831609785556793,0.3627465963363647,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9982076287269592,0.4105589091777801,0.287251740694046,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9156014919281006,0.3168911337852478,0.3006166815757751,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8227719664573669,0.2289606630802154,1.034199595451355,284.8903503417969,284.95001220703125,298.4345703125,292.7193603515625,297.7528991699219,297.328125,284.8946533203125,1.0,0.5012207627296448,0.5286402702331543,0.5286402702331543,1.0,1.0,-2.774820804595948,1.0649105310440063,1.709910273551941,0.4368138909339905,0.8857462406158447,0.8857462406158447,0.0,91.2326889038086,114.0,50652.2734375,0.0,1646.53515625,1.0,280.056396484375,283.31695556640625,295.7519226074219,299.0389099121094,293.1499938964844,293.1499938964844,280.3500061035156,38622.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796932101249695,1.0,0.0,0.0,3.708272218704224,3.708297252655029,9.175643072012464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.14697265625,0.0,1618.9044189453125,1895.4371337890625,0.0,3213.705322265625,0.9202378392219543,1.0,0.0,3.0,1.0,0.0
