time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179460,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9378491044044496,0.3656777739524841,0.3289714753627777,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.043701171875,0.9570192694664,0.3863633871078491,0.3658036589622497,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9774924516677856,0.4115307927131653,0.2880279421806335,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8922199606895447,0.3190453052520752,0.3027361631393432,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8028557896614075,0.2298450469970703,1.0388541221618652,285.0436706542969,284.95001220703125,298.4961853027344,292.7428894042969,297.77752685546875,297.3304443359375,285.0430908203125,1.0,0.508754312992096,0.5273590683937073,0.5273590683937073,1.0,1.0,-2.790649652481079,1.0697475671768188,1.7209020853042605,0.437787264585495,1.0,1.0,0.0,98.90445709228516,132.0,50187.72265625,0.0,1706.4776611328125,1.0,280.34375,283.4725952148437,295.7189025878906,298.9128112792969,293.1499938964844,293.1499938964844,280.04998779296875,33077.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708275556564331,1.0,0.0,0.0,3.834495306015015,3.8345205783844,9.81091829999059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.98486328125,0.0,1725.308349609375,1895.4371337890625,0.0,3130.5732421875,0.9444147944450378,1.0,0.0,3.0,1.0,0.0
18179520,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9378491044044496,0.3656777739524841,0.3289714753627777,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.043701171875,0.9570192694664,0.3863633871078491,0.3658036589622497,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9774924516677856,0.4115307927131653,0.2880279421806335,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8922199606895447,0.3190453052520752,0.3027361631393432,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8028557896614075,0.2298450469970703,1.0388541221618652,285.0436706542969,284.95001220703125,298.4961853027344,292.7428894042969,297.77752685546875,297.3304443359375,285.0430908203125,1.0,0.508754312992096,0.5273590683937073,0.5273590683937073,1.0,1.0,-2.790649652481079,1.0697475671768188,1.7209020853042605,0.437787264585495,1.0,1.0,0.0,98.90445709228516,132.0,50187.72265625,0.0,1706.4776611328125,1.0,280.34375,283.4725952148437,295.7189025878906,298.9128112792969,293.1499938964844,293.1499938964844,280.04998779296875,33077.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708275556564331,1.0,0.0,0.0,3.834495306015015,3.8345205783844,9.81091829999059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.98486328125,0.0,1725.308349609375,1895.4371337890625,0.0,3130.5732421875,0.9444147944450378,1.0,0.0,3.0,1.0,0.0
18179580,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9155332446098328,0.3669098019599914,0.330679178237915,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88671875,0.9352366924285888,0.3880116045475006,0.3678811490535736,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9565557837486268,0.4117637872695923,0.2886059284210205,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8734119534492493,0.3200814723968506,0.3042030930519104,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7854307889938354,0.2301592975854873,1.0423425436019895,284.8866271972656,284.95001220703125,298.5360107421875,292.75738525390625,297.7901611328125,297.3267822265625,284.885009765625,1.0,0.5151922702789307,0.526539146900177,0.526539146900177,1.0,1.0,-2.8018546104431152,1.0732600688934326,1.7285946607589722,0.4388090372085571,0.9151954054832458,0.9151954054832458,0.0,106.2583465576172,132.0,51390.1640625,0.0,1758.4833984375,1.0,280.0756530761719,283.293212890625,295.80352783203125,299.1581420898437,293.1499938964844,293.1499938964844,280.04998779296875,36803.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801977038383484,1.0,0.0,0.0,3.821406602859497,3.821432590484619,9.744056796989753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.96435546875,0.0,1738.656494140625,1895.4371337890625,0.0,3218.43359375,0.942901849746704,1.0,0.0,3.0,1.0,0.0
18179640,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.902288019657135,0.367427110671997,0.3313374817371368,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8959655761719,0.9210150837898254,0.3887903690338135,0.3688279390335083,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9420090913772584,0.4117370247840881,0.2887408435344696,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8618456721305847,0.3205258548259735,0.3048396706581116,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7746062874794006,0.2302141636610031,1.0436384677886963,284.89605712890625,284.95001220703125,298.5585327148437,292.76531982421875,297.7961120605469,297.3227844238281,284.8980407714844,1.0,0.5190759897232056,0.5260778665542603,0.5260778665542603,1.0,1.0,-2.806269884109497,1.0744233131408691,1.7318466901779177,0.4389744102954864,0.9065406918525696,0.9065406918525696,0.0,111.2461166381836,150.0,51361.44140625,0.0,1789.0887451171875,1.0,280.0567932128906,283.3038024902344,295.8012390136719,299.1329650878906,293.1499938964844,293.1499938964844,279.75,37850.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822484612464905,1.0,0.0,0.0,3.778530359268189,3.778556108474731,9.526626172373652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.796875,0.0,1695.255615234375,1895.4371337890625,0.0,3237.648193359375,0.9352849721908568,1.0,0.0,3.0,1.0,0.0
18179700,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.8856845498085022,0.3680683374404907,0.3322547674179077,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.80535888671875,0.9029507040977478,0.3897953629493713,0.3701249063014984,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.9217215180397034,0.4116330444812774,0.2889293134212494,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.846820592880249,0.3210651874542236,0.305696427822113,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.7604142427444458,0.230213925242424,1.0452649593353271,284.8052978515625,284.95001220703125,298.5899658203125,292.77606201171875,297.80419921875,297.3169250488281,284.8067932128906,1.0,0.5247226357460022,0.5254372954368591,0.5254372954368591,1.0,1.0,-2.812143325805664,1.075923204421997,1.736220121383667,0.4391352534294128,0.8136125206947327,0.8136125206947327,0.0,118.6820068359375,150.0,51932.3984375,0.0,1833.7889404296875,1.0,279.79791259765625,283.1969299316406,295.8334350585937,299.2774963378906,293.1499938964844,293.1499938964844,279.75,42884.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891874551773071,1.0,0.0,0.0,3.648383617401123,3.648408889770508,8.881663120519079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.6767578125,0.0,1582.8577880859375,1895.4371337890625,0.0,3302.608154296875,0.9071439504623412,1.0,0.0,3.0,1.0,0.0
18179760,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.870215654373169,0.3688603937625885,0.3331214189529419,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87969970703125,0.8872197270393372,0.3908864855766296,0.3713669180870056,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9033690690994264,0.4116580486297607,0.2890840172767639,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8330733180046082,0.3216586709022522,0.3064946234226227,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.747418999671936,0.2302309721708297,1.046608567237854,284.8798522949219,284.95001220703125,298.62158203125,292.7864685058594,297.8132019042969,297.3125,284.8835144042969,1.0,0.5305616855621338,0.524705171585083,0.524705171585083,1.0,1.0,-2.81743597984314,1.0770341157913208,1.7404019832611084,0.4390098452568054,0.8274130821228027,0.8274130821228027,0.0,126.614501953125,168.0,51635.34765625,0.0,1880.14697265625,1.0,279.75811767578125,283.2687072753906,295.8080139160156,299.1747131347656,293.1499938964844,293.1499938964844,280.04998779296875,41663.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897133469581604,1.0,0.0,0.0,3.5120413303375244,3.5120649337768555,8.230240382545162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.54931640625,0.0,1425.806884765625,1895.4371337890625,0.0,3307.52685546875,0.8801509141921997,1.0,0.0,3.0,1.0,0.0
18179820,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8464758396148682,0.3716810941696167,0.3359517455101013,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145263671875,0.8624459505081177,0.3940277695655823,0.3746924996376037,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8762311339378357,0.4128375351428985,0.2901543378829956,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8109807372093201,0.3236030042171478,0.3087480366230011,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7272032499313354,0.2308465242385864,1.0515328645706177,285.0145263671875,284.95001220703125,298.6853942871094,292.80615234375,297.8392333984375,297.3162841796875,285.0142822265625,1.0,0.5429925322532654,0.5232409238815308,0.5232409238815308,1.0,1.0,-2.8347389698028564,1.0820850133895874,1.7526540756225586,0.4400405287742615,0.9386085271835328,0.9386085271835328,0.0,142.5224151611328,171.0,51273.07421875,0.0,1984.4320068359373,1.0,280.0414123535156,283.4060974121094,295.7709045410156,299.031494140625,293.1499938964844,293.1499938964844,279.75,33279.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781012892723083,1.0,0.0,0.0,3.642486095428467,3.642509698867798,8.852972541717463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.373046875,0.0,1504.510009765625,1895.4371337890625,0.0,3198.7841796875,0.9018087983131408,1.0,0.0,3.0,1.0,0.0
18179880,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8464758396148682,0.3716810941696167,0.3359517455101013,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145263671875,0.8624459505081177,0.3940277695655823,0.3746924996376037,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8762311339378357,0.4128375351428985,0.2901543378829956,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8109807372093201,0.3236030042171478,0.3087480366230011,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7272032499313354,0.2308465242385864,1.0515328645706177,285.0145263671875,284.95001220703125,298.6853942871094,292.80615234375,297.8392333984375,297.3162841796875,285.0142822265625,1.0,0.5429925322532654,0.5232409238815308,0.5232409238815308,1.0,1.0,-2.8347389698028564,1.0820850133895874,1.7526540756225586,0.4400405287742615,0.9386085271835328,0.9386085271835328,0.0,142.5224151611328,171.0,51273.07421875,0.0,1984.4320068359373,1.0,280.0414123535156,283.4060974121094,295.7709045410156,299.031494140625,293.1499938964844,293.1499938964844,279.75,33279.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781012892723083,1.0,0.0,0.0,3.642486095428467,3.642509698867798,8.852972541717463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.373046875,0.0,1504.510009765625,1895.4371337890625,0.0,3198.7841796875,0.9018087983131408,1.0,0.0,3.0,1.0,0.0
18179940,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8334723114967346,0.373401403427124,0.3381701707839966,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.909912109375,0.8490608334541321,0.396461009979248,0.3776145577430725,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8607262969017029,0.4130849540233612,0.2908377647399902,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7974147796630859,0.3249049782752991,0.3105887174606323,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7153023481369019,0.2310201823711395,1.0550007820129397,284.9100036621094,284.95001220703125,298.75,292.8241882324219,297.8592834472656,297.31024169921875,284.9125061035156,1.0,0.5513002276420593,0.5217766761779785,0.5217766761779785,1.0,1.0,-2.8481295108795166,1.0853992700576782,1.762730360031128,0.4404540956020355,0.8517003655433655,0.8517003655433655,0.0,153.65185546875,159.0,52109.6328125,0.0,2060.23779296875,1.0,279.7576904296875,283.28173828125,295.849609375,299.2308349609375,293.1499938964844,293.1499938964844,280.04998779296875,38725.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873245120048523,1.0,0.0,0.0,3.532233715057373,3.532257080078125,8.325151270582865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.94921875,0.0,1425.7843017578125,1895.4371337890625,0.0,3285.177978515625,0.8815706968307495,1.0,0.0,3.0,1.0,0.0
18180000,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8334723114967346,0.373401403427124,0.3381701707839966,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.909912109375,0.8490608334541321,0.396461009979248,0.3776145577430725,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8607262969017029,0.4130849540233612,0.2908377647399902,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7974147796630859,0.3249049782752991,0.3105887174606323,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7153023481369019,0.2310201823711395,1.0550007820129397,284.9100036621094,284.95001220703125,298.75,292.8241882324219,297.8592834472656,297.31024169921875,284.9125061035156,1.0,0.5513002276420593,0.5217766761779785,0.5217766761779785,1.0,1.0,-2.8481295108795166,1.0853992700576782,1.762730360031128,0.4404540956020355,0.8517003655433655,0.8517003655433655,0.0,153.65185546875,159.0,52109.6328125,0.0,2060.23779296875,1.0,279.7576904296875,283.28173828125,295.849609375,299.2308349609375,293.1499938964844,293.1499938964844,280.04998779296875,38725.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873245120048523,1.0,0.0,0.0,3.532233715057373,3.532257080078125,8.325151270582865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.94921875,0.0,1425.7843017578125,1895.4371337890625,0.0,3285.177978515625,0.8815706968307495,1.0,0.0,3.0,1.0,0.0
18180060,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8340802788734436,0.3760444521903991,0.3403054475784302,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0247497558594,0.8499482274055481,0.399556815624237,0.3803442120552063,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8601483702659607,0.414126306772232,0.2913964390754699,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7977076172828674,0.326719582080841,0.3121535778045654,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7148063778877258,0.2315643727779388,1.0569336414337158,285.02471923828125,284.95001220703125,298.815673828125,292.8408203125,297.885009765625,297.3129577636719,285.02349853515625,1.0,0.5529418587684631,0.5202951431274414,0.5202951431274414,1.0,1.0,-2.858849287033081,1.087529540061951,1.7713197469711304,0.440136969089508,0.9622390866279602,0.9622390866279602,0.0,154.85025024414062,147.0,51731.11328125,0.0,2083.8359375,1.0,280.0416564941406,283.4014892578125,295.8181457519531,299.1094970703125,293.1499938964844,293.1499938964844,279.75,32526.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788430094718933,1.0,0.0,0.0,3.6818268299102783,3.681850671768189,9.045238584803884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.98046875,0.0,1542.651611328125,1895.4371337890625,0.0,3205.736572265625,0.9100256562232972,1.0,0.0,3.0,1.0,0.0
18180120,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8340802788734436,0.3760444521903991,0.3403054475784302,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0247497558594,0.8499482274055481,0.399556815624237,0.3803442120552063,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8601483702659607,0.414126306772232,0.2913964390754699,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7977076172828674,0.326719582080841,0.3121535778045654,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7148063778877258,0.2315643727779388,1.0569336414337158,285.02471923828125,284.95001220703125,298.815673828125,292.8408203125,297.885009765625,297.3129577636719,285.02349853515625,1.0,0.5529418587684631,0.5202951431274414,0.5202951431274414,1.0,1.0,-2.858849287033081,1.087529540061951,1.7713197469711304,0.440136969089508,0.9622390866279602,0.9622390866279602,0.0,154.85025024414062,147.0,51731.11328125,0.0,2083.8359375,1.0,280.0416564941406,283.4014892578125,295.8181457519531,299.1094970703125,293.1499938964844,293.1499938964844,279.75,32526.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788430094718933,1.0,0.0,0.0,3.6818268299102783,3.681850671768189,9.045238584803884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.98046875,0.0,1542.651611328125,1895.4371337890625,0.0,3205.736572265625,0.9100256562232972,1.0,0.0,3.0,1.0,0.0
18180180,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8411220908164978,0.3776412010192871,0.3418448567390442,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992004394531,0.8578075170516968,0.4019624590873718,0.3826455175876617,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8667209148406982,0.4143052101135254,0.2915882766246795,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8048576712608337,0.3279550075531006,0.3133280873298645,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7200481295585632,0.2317187637090683,1.0574522018432615,284.8992919921875,284.95001220703125,298.88262939453125,292.8564453125,297.9053649902344,297.3066101074219,284.9018249511719,1.0,0.5510278940200806,0.5188136100769043,0.5188136100769043,1.0,1.0,-2.8657400608062744,1.0879822969436646,1.7777576446533203,0.4391621351242065,0.8604124188423157,0.8604124188423157,0.0,150.68356323242188,135.0,52544.03125,0.0,2074.958251953125,1.0,279.7572937011719,283.2592468261719,295.88775634765625,299.3008728027344,293.1499938964844,293.1499938964844,280.04998779296875,38653.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892724514007568,1.0,0.0,0.0,3.583667755126953,3.583691596984864,8.569367651034554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.95166015625,0.0,1480.1053466796875,1895.4371337890625,0.0,3303.40283203125,0.8926947116851807,1.0,0.0,3.0,1.0,0.0
18180240,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8411220908164978,0.3776412010192871,0.3418448567390442,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992004394531,0.8578075170516968,0.4019624590873718,0.3826455175876617,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8667209148406982,0.4143052101135254,0.2915882766246795,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8048576712608337,0.3279550075531006,0.3133280873298645,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7200481295585632,0.2317187637090683,1.0574522018432615,284.8992919921875,284.95001220703125,298.88262939453125,292.8564453125,297.9053649902344,297.3066101074219,284.9018249511719,1.0,0.5510278940200806,0.5188136100769043,0.5188136100769043,1.0,1.0,-2.8657400608062744,1.0879822969436646,1.7777576446533203,0.4391621351242065,0.8604124188423157,0.8604124188423157,0.0,150.68356323242188,135.0,52544.03125,0.0,2074.958251953125,1.0,279.7572937011719,283.2592468261719,295.88775634765625,299.3008728027344,293.1499938964844,293.1499938964844,280.04998779296875,38653.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892724514007568,1.0,0.0,0.0,3.583667755126953,3.583691596984864,8.569367651034554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.95166015625,0.0,1480.1053466796875,1895.4371337890625,0.0,3303.40283203125,0.8926947116851807,1.0,0.0,3.0,1.0,0.0
18180300,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.846611738204956,0.3788682222366333,0.3425449430942535,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0259094238281,0.8638331294059753,0.4034549593925476,0.3837094306945801,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8721187710762024,0.4147415161132812,0.291610836982727,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8102791905403137,0.3287976086139679,0.3138192594051361,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7241715788841248,0.2319494932889938,1.0572627782821655,285.02606201171875,284.95001220703125,298.91656494140625,292.8638916015625,297.9180603027344,297.3072509765625,285.0301513671875,1.0,0.5491651892662048,0.518072783946991,0.518072783946991,1.0,1.0,-2.8682451248168945,1.0878108739852903,1.780434250831604,0.4383845925331116,0.9483886361122132,0.9483886361122132,0.0,147.25723266601562,135.0,51828.4375,0.0,2062.37548828125,1.0,280.00067138671875,283.39825439453125,295.8336486816406,299.09967041015625,293.1499938964844,293.1499938964844,280.04998779296875,33844.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829723000526428,1.0,0.0,0.0,3.63738226890564,3.63740587234497,8.828180284581322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.90869140625,0.0,1503.106689453125,1895.4371337890625,0.0,3244.428955078125,0.9028512239456176,1.0,0.0,3.0,1.0,0.0
18180360,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.854292094707489,0.3802942931652069,0.3436139225959778,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.021728515625,0.8720800280570984,0.405133306980133,0.3850599825382232,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8797886371612549,0.4153970181941986,0.2918932139873504,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8173958659172058,0.329802006483078,0.3145419359207153,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7298905253410339,0.2323189973831176,1.0578652620315552,285.0216979980469,284.95001220703125,298.9507751464844,292.87109375,297.932373046875,297.3102111816406,285.02008056640625,1.0,0.5470285415649414,0.5173932909965515,0.5173932909965515,1.0,1.0,-2.8730831146240234,1.088714599609375,1.7843685150146484,0.4381941258907318,0.9715011119842528,0.9715011119842528,0.0,142.88954162597656,123.0,52055.21484375,0.0,2049.019287109375,1.0,280.0426025390625,283.3875732421875,295.8476867675781,299.16217041015625,293.1499938964844,293.1499938964844,279.75,32676.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880652904510498,1.0,0.0,0.0,3.7218847274780273,3.721909046173096,9.243131557923334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.0439453125,0.0,1589.268310546875,1895.4371337890625,0.0,3222.69921875,0.9190225601196288,1.0,0.0,3.0,1.0,0.0
18180420,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8715564608573914,0.3819113373756408,0.344995379447937,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943786621094,0.8907118439674377,0.4076367020606994,0.387260228395462,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.897056519985199,0.4156626760959625,0.2920025885105133,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8327503204345703,0.3310956060886383,0.3155760467052459,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7427558302879333,0.2325523346662521,1.0578012466430664,284.8944396972656,284.95001220703125,299.02008056640625,292.8848571777344,297.9540100097656,297.3047790527344,284.8971252441406,1.0,0.5418555736541748,0.5160343647003174,0.5160343647003174,1.0,1.0,-2.8786933422088623,1.0887752771377563,1.7899181842803955,0.4371506869792938,0.8655697703361511,0.8655697703361511,0.0,133.60272216796875,111.0,52847.828125,0.0,2012.7410888671875,1.0,279.7570495605469,283.24432373046875,295.9145202636719,299.34771728515625,293.1499938964844,293.1499938964844,280.04998779296875,38796.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907350897789001,1.0,0.0,0.0,3.619213104248047,3.619237184524536,8.740204293644638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.857421875,0.0,1519.9326171875,1895.4371337890625,0.0,3317.081298828125,0.9006567001342773,1.0,0.0,3.0,1.0,0.0
18180480,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8715564608573914,0.3819113373756408,0.344995379447937,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943786621094,0.8907118439674377,0.4076367020606994,0.387260228395462,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.897056519985199,0.4156626760959625,0.2920025885105133,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8327503204345703,0.3310956060886383,0.3155760467052459,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7427558302879333,0.2325523346662521,1.0578012466430664,284.8944396972656,284.95001220703125,299.02008056640625,292.8848571777344,297.9540100097656,297.3047790527344,284.8971252441406,1.0,0.5418555736541748,0.5160343647003174,0.5160343647003174,1.0,1.0,-2.8786933422088623,1.0887752771377563,1.7899181842803955,0.4371506869792938,0.8655697703361511,0.8655697703361511,0.0,133.60272216796875,111.0,52847.828125,0.0,2012.7410888671875,1.0,279.7570495605469,283.24432373046875,295.9145202636719,299.34771728515625,293.1499938964844,293.1499938964844,280.04998779296875,38796.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907350897789001,1.0,0.0,0.0,3.619213104248047,3.619237184524536,8.740204293644638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.857421875,0.0,1519.9326171875,1895.4371337890625,0.0,3317.081298828125,0.9006567001342773,1.0,0.0,3.0,1.0,0.0
18180540,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8953821063041687,0.3845922350883484,0.3466736674308777,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.022216796875,0.9165304899215698,0.410918653011322,0.3896571397781372,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.922012448310852,0.4168473482131958,0.2922830283641815,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.853597104549408,0.3330068290233612,0.3167309761047363,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.760761022567749,0.2332280576229095,1.0580013990402222,285.0221862792969,284.95001220703125,299.09039306640625,292.89776611328125,297.98223876953125,297.3092956542969,285.02056884765625,1.0,0.5359789729118347,0.5146753787994385,0.5146753787994385,1.0,1.0,-2.885549545288086,1.08935809135437,1.7961914539337158,0.4361802935600281,0.9790858626365662,0.9790858626365662,0.0,122.87328338623048,99.0,52312.2421875,0.0,1971.2652587890625,1.0,280.0430908203125,283.3780822753906,295.8729553222656,299.2044677734375,293.1499938964844,293.1499938964844,279.75,32810.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818231225013733,1.0,0.0,0.0,3.751432418823242,3.751456737518311,9.390474247084056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.646484375,0.0,1624.442626953125,1895.4371337890625,0.0,3233.66357421875,0.9256880283355712,1.0,0.0,3.0,1.0,0.0
18180600,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8953821063041687,0.3845922350883484,0.3466736674308777,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.022216796875,0.9165304899215698,0.410918653011322,0.3896571397781372,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.922012448310852,0.4168473482131958,0.2922830283641815,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.853597104549408,0.3330068290233612,0.3167309761047363,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.760761022567749,0.2332280576229095,1.0580013990402222,285.0221862792969,284.95001220703125,299.09039306640625,292.89776611328125,297.98223876953125,297.3092956542969,285.02056884765625,1.0,0.5359789729118347,0.5146753787994385,0.5146753787994385,1.0,1.0,-2.885549545288086,1.08935809135437,1.7961914539337158,0.4361802935600281,0.9790858626365662,0.9790858626365662,0.0,122.87328338623048,99.0,52312.2421875,0.0,1971.2652587890625,1.0,280.0430908203125,283.3780822753906,295.8729553222656,299.2044677734375,293.1499938964844,293.1499938964844,279.75,32810.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818231225013733,1.0,0.0,0.0,3.751432418823242,3.751456737518311,9.390474247084056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.646484375,0.0,1624.442626953125,1895.4371337890625,0.0,3233.66357421875,0.9256880283355712,1.0,0.0,3.0,1.0,0.0
18180660,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9263460040092468,0.3861918747425079,0.3479950428009033,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918762207031,0.9504115581512452,0.4135022163391113,0.3918804824352264,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9539429545402528,0.4171786308288574,0.2923997342586517,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8802129030227661,0.3343397378921509,0.3177476525306701,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.78385990858078,0.2335167527198791,1.05791437625885,284.8919372558594,284.95001220703125,299.16168212890625,292.9098815917969,298.0046691894531,297.30426025390625,284.8947448730469,1.0,0.5297191143035889,0.5133311748504639,0.5133311748504639,1.0,1.0,-2.891075849533081,1.0893573760986328,1.801718473434448,0.4351401031017303,0.8708666563034058,0.8708666563034058,0.0,111.91360473632812,102.0,53118.12890625,0.0,1926.2816162109373,1.0,279.756591796875,283.23175048828125,295.939208984375,299.3899230957031,293.1499938964844,293.1499938964844,280.04998779296875,38869.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918147087097168,1.0,0.0,0.0,3.650217533111572,3.65024209022522,8.890594358490489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.7236328125,0.0,1554.8843994140625,1895.4371337890625,0.0,3327.174560546875,0.9074413180351256,1.0,0.0,3.0,1.0,0.0
18180720,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9263460040092468,0.3861918747425079,0.3479950428009033,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918762207031,0.9504115581512452,0.4135022163391113,0.3918804824352264,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9539429545402528,0.4171786308288574,0.2923997342586517,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8802129030227661,0.3343397378921509,0.3177476525306701,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.78385990858078,0.2335167527198791,1.05791437625885,284.8919372558594,284.95001220703125,299.16168212890625,292.9098815917969,298.0046691894531,297.30426025390625,284.8947448730469,1.0,0.5297191143035889,0.5133311748504639,0.5133311748504639,1.0,1.0,-2.891075849533081,1.0893573760986328,1.801718473434448,0.4351401031017303,0.8708666563034058,0.8708666563034058,0.0,111.91360473632812,102.0,53118.12890625,0.0,1926.2816162109373,1.0,279.756591796875,283.23175048828125,295.939208984375,299.3899230957031,293.1499938964844,293.1499938964844,280.04998779296875,38869.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918147087097168,1.0,0.0,0.0,3.650217533111572,3.65024209022522,8.890594358490489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.7236328125,0.0,1554.8843994140625,1895.4371337890625,0.0,3327.174560546875,0.9074413180351256,1.0,0.0,3.0,1.0,0.0
18180780,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9426106214523317,0.3880692720413208,0.3491667509078979,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0336303710937,0.9660159945487976,0.4158765077590942,0.3936673104763031,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9680662155151368,0.4180189073085785,0.2926201820373535,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8937037587165833,0.3356966078281402,0.3186300992965698,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7952807545661926,0.2339918464422226,1.0584481954574585,285.0335998535156,284.95001220703125,299.21356201171875,292.9181213378906,298.02520751953125,297.30718994140625,285.0326843261719,1.0,0.5280032753944397,0.5123633742332458,0.5123633742332458,1.0,1.0,-2.8965885639190674,1.090009689331055,1.8065788745880127,0.4345153868198395,0.9792936444282532,0.9792936444282532,0.0,107.5254898071289,102.0,52460.8203125,0.0,1913.5699462890625,1.0,280.0293884277344,283.3804016113281,295.8835144042969,299.2071228027344,293.1499938964844,293.1499938964844,280.04998779296875,32969.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835701942443848,1.0,0.0,0.0,3.741697311401367,3.741721630096436,9.341800932816112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.79443359375,0.0,1614.3519287109375,1895.4371337890625,0.0,3250.029541015625,0.9243226647377014,1.0,0.0,3.0,1.0,0.0
18180840,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9478622078895568,0.3888347148895263,0.3498281836509704,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0256042480469,0.970828413963318,0.4168509840965271,0.3945382833480835,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.97237890958786,0.4184048175811767,0.2928568720817566,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8981447219848633,0.3362695872783661,0.3191214203834533,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7990010976791382,0.2342180162668228,1.0592042207717896,285.02557373046875,284.95001220703125,299.2338562011719,292.9212646484375,298.0335693359375,297.30889892578125,285.0241394042969,1.0,0.5277745723724365,0.5119869709014893,0.5119869709014893,1.0,1.0,-2.9002134799957275,1.0908788442611694,1.809334754943848,0.4345990717411041,0.988785445690155,0.988785445690155,0.0,106.31938934326172,105.0,52584.515625,0.0,1913.482421875,1.0,280.04327392578125,283.37091064453125,295.8964538574219,299.2447509765625,293.1499938964844,293.1499938964844,279.75,32854.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828793168067932,1.0,0.0,0.0,3.779102087020874,3.7791266441345215,9.529508702144084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.66015625,0.0,1657.2298583984375,1895.4371337890625,0.0,3243.55810546875,0.93198961019516,1.0,0.0,3.0,1.0,0.0
18180900,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.954177737236023,0.3897075355052948,0.3508361279964447,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8840026855469,0.9766384363174438,0.4182521104812622,0.3960006237030029,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.977361023426056,0.4186902940273285,0.293192058801651,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9036495685577391,0.3370130062103271,0.3199312388896942,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8034963607788086,0.2344245612621307,1.0604140758514404,284.8838806152344,284.95001220703125,299.270263671875,292.9266967773437,298.04571533203125,297.3074951171875,284.8779602050781,1.0,0.5277767181396484,0.511314868927002,0.511314868927002,1.0,1.0,-2.906017780303955,1.092134714126587,1.813883066177368,0.4346798062324524,0.8977215886116028,0.8977215886116028,0.0,105.00033569335938,105.0,53666.55078125,0.0,1916.369140625,1.0,279.79461669921875,283.2059631347656,295.9650573730469,299.4811706542969,293.1499938964844,293.1499938964844,279.75,36334.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890074610710144,1.0,0.0,0.0,3.7715041637420654,3.77152943611145,9.491229775449028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.8740234375,0.0,1675.1817626953125,1895.4371337890625,0.0,3310.9052734375,0.9308220744132996,1.0,0.0,3.0,1.0,0.0
18180960,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9561001658439636,0.3903062641620636,0.3514090478420257,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89190673828125,0.9786792397499084,0.4194315671920776,0.3971457779407501,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9785899519920348,0.4187104105949402,0.2932417690753937,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.905455470085144,0.3375551998615265,0.3204789459705353,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8046776652336121,0.2344652414321899,1.060755729675293,284.8919372558594,284.95001220703125,299.30682373046875,292.9319763183594,298.0560607910156,297.3031921386719,284.8948059082031,1.0,0.5280731916427612,0.5106238126754761,0.5106238126754761,1.0,1.0,-2.909214735031128,1.0922578573226929,1.8169569969177248,0.4341951608657837,0.8799981474876404,0.8799981474876404,0.0,104.731689453125,123.0,53482.4765625,0.0,1920.23681640625,1.0,279.7565612792969,283.2196350097656,295.96246337890625,299.4350891113281,293.1499938964844,293.1499938964844,280.04998779296875,38660.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930606842041016,1.0,0.0,0.0,3.6879611015319824,3.687986135482788,9.075404250324936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.19482421875,0.0,1595.9267578125,1895.4371337890625,0.0,3338.81884765625,0.9156925082206726,1.0,0.0,3.0,1.0,0.0
18181020,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9390294551849364,0.3927676677703857,0.3535181581974029,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03143310546875,0.9641098380088806,0.4227314889431,0.4002198278903961,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9623044729232788,0.4198550283908844,0.2939848601818084,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.890291690826416,0.339384377002716,0.3222235739231109,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.79056715965271,0.2350588738918304,1.0637973546981812,285.0314025878906,284.95001220703125,299.3805236816406,292.9421081542969,298.0846862792969,297.3067626953125,285.0302124023437,1.0,0.5341991186141968,0.5092415809631348,0.5092415809631348,1.0,1.0,-2.92207932472229,1.095216989517212,1.826862335205078,0.4342854917049408,1.0,1.0,0.0,110.92499542236328,141.0,52965.84375,0.0,1972.1287841796875,1.0,280.0435485839844,283.3639221191406,295.91900634765625,299.2906188964844,293.1499938964844,293.1499938964844,279.75,32870.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844869136810303,1.0,0.0,0.0,3.8144726753234863,3.814497709274292,9.708726338431006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.751953125,0.0,1699.4970703125,1895.4371337890625,0.0,3258.6142578125,0.9400240778923036,1.0,0.0,3.0,1.0,0.0
18181080,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9390294551849364,0.3927676677703857,0.3535181581974029,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03143310546875,0.9641098380088806,0.4227314889431,0.4002198278903961,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9623044729232788,0.4198550283908844,0.2939848601818084,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.890291690826416,0.339384377002716,0.3222235739231109,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.79056715965271,0.2350588738918304,1.0637973546981812,285.0314025878906,284.95001220703125,299.3805236816406,292.9421081542969,298.0846862792969,297.3067626953125,285.0302124023437,1.0,0.5341991186141968,0.5092415809631348,0.5092415809631348,1.0,1.0,-2.92207932472229,1.095216989517212,1.826862335205078,0.4342854917049408,1.0,1.0,0.0,110.92499542236328,141.0,52965.84375,0.0,1972.1287841796875,1.0,280.0435485839844,283.3639221191406,295.91900634765625,299.2906188964844,293.1499938964844,293.1499938964844,279.75,32870.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844869136810303,1.0,0.0,0.0,3.8144726753234863,3.814497709274292,9.708726338431006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.751953125,0.0,1699.4970703125,1895.4371337890625,0.0,3258.6142578125,0.9400240778923036,1.0,0.0,3.0,1.0,0.0
18181140,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9082103371620178,0.3939865827560425,0.3553853034973144,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.9346132278442384,0.4252020418643951,0.4032595455646515,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9307307004928588,0.4200249314308166,0.2946704626083374,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8645041584968567,0.3405128121376037,0.3239675462245941,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7670071125030518,0.2351397275924682,1.0671387910842896,284.89373779296875,284.95001220703125,299.454833984375,292.9516906738281,298.1065979003906,297.2994689941406,284.8959045410156,1.0,0.5433818101882935,0.5078594088554382,0.5078594088554382,1.0,1.0,-2.934921979904175,1.0981061458587646,1.8368159532547,0.4345607757568359,0.8940690159797668,0.8940690159797668,0.0,122.61905670166016,159.0,53987.9921875,0.0,2051.94580078125,1.0,279.7569885253906,283.20574951171875,295.98358154296875,299.4862670898437,293.1499938964844,293.1499938964844,280.04998779296875,38247.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950281739234924,1.0,0.0,0.0,3.739097833633423,3.739123106002808,9.328824717158568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.2978515625,0.0,1651.7998046875,1895.4371337890625,0.0,3357.19677734375,0.9267667531967164,1.0,0.0,3.0,1.0,0.0
18181200,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9082103371620178,0.3939865827560425,0.3553853034973144,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.9346132278442384,0.4252020418643951,0.4032595455646515,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9307307004928588,0.4200249314308166,0.2946704626083374,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8645041584968567,0.3405128121376037,0.3239675462245941,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7670071125030518,0.2351397275924682,1.0671387910842896,284.89373779296875,284.95001220703125,299.454833984375,292.9516906738281,298.1065979003906,297.2994689941406,284.8959045410156,1.0,0.5433818101882935,0.5078594088554382,0.5078594088554382,1.0,1.0,-2.934921979904175,1.0981061458587646,1.8368159532547,0.4345607757568359,0.8940690159797668,0.8940690159797668,0.0,122.61905670166016,159.0,53987.9921875,0.0,2051.94580078125,1.0,279.7569885253906,283.20574951171875,295.98358154296875,299.4862670898437,293.1499938964844,293.1499938964844,280.04998779296875,38247.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950281739234924,1.0,0.0,0.0,3.739097833633423,3.739123106002808,9.328824717158568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.2978515625,0.0,1651.7998046875,1895.4371337890625,0.0,3357.19677734375,0.9267667531967164,1.0,0.0,3.0,1.0,0.0
18181260,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8811318278312683,0.396193265914917,0.3575591444969177,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03863525390625,0.9046258926391602,0.4283811450004577,0.4065312445163727,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.899689257144928,0.4210191667079925,0.2955394685268402,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.840229868888855,0.3421668112277984,0.3258607089519501,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7447946667671204,0.2355371564626693,1.0708048343658447,285.03863525390625,284.95001220703125,299.5297241210937,292.9608154296875,298.1344909667969,297.3016357421875,285.0384216308594,1.0,0.5542000532150269,0.5063775777816772,0.5063775777816772,1.0,1.0,-2.949185848236084,1.1013998985290527,1.8477859497070312,0.4347257912158966,1.0,1.0,0.0,136.88539123535156,177.0,53392.3046875,0.0,2147.83544921875,1.0,280.0433044433594,283.35760498046875,295.9397277832031,299.33966064453125,293.1499938964844,293.1499938964844,279.75,33430.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868808746337891,1.0,0.0,0.0,3.850418329238892,3.850443840026856,9.892569323710632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.587890625,0.0,1747.50048828125,1895.4371337890625,0.0,3281.026123046875,0.9483124613761902,1.0,0.0,3.0,1.0,0.0
