time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181320,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8811318278312683,0.396193265914917,0.3575591444969177,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03863525390625,0.9046258926391602,0.4283811450004577,0.4065312445163727,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.899689257144928,0.4210191667079925,0.2955394685268402,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.840229868888855,0.3421668112277984,0.3258607089519501,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7447946667671204,0.2355371564626693,1.0708048343658447,285.03863525390625,284.95001220703125,299.5297241210937,292.9608154296875,298.1344909667969,297.3016357421875,285.0384216308594,1.0,0.5542000532150269,0.5063775777816772,0.5063775777816772,1.0,1.0,-2.949185848236084,1.1013998985290527,1.8477859497070312,0.4347257912158966,1.0,1.0,0.0,136.88539123535156,177.0,53392.3046875,0.0,2147.83544921875,1.0,280.0433044433594,283.35760498046875,295.9397277832031,299.33966064453125,293.1499938964844,293.1499938964844,279.75,33430.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868808746337891,1.0,0.0,0.0,3.850418329238892,3.850443840026856,9.892569323710632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.587890625,0.0,1747.50048828125,1895.4371337890625,0.0,3281.026123046875,0.9483124613761902,1.0,0.0,3.0,1.0,0.0
18181380,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8564421534538269,0.3971938788890838,0.3594111204147339,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8958740234375,0.8794042468070984,0.4307558834552765,0.4096680581569671,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8731651306152344,0.4210798740386963,0.2962861061096191,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8183231353759766,0.3431491553783417,0.3276515007019043,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7249808311462402,0.2354512512683868,1.0742597579956057,284.8959045410156,284.95001220703125,299.6050720214844,292.9695739746094,298.1558532714844,297.29351806640625,284.8977355957031,1.0,0.5659052133560181,0.5048957467079163,0.5048957467079163,1.0,1.0,-2.9623947143554688,1.104184627532959,1.858210086822509,0.4348346889019012,0.9082682132720948,0.9082682132720948,0.0,153.24551391601562,195.0,54502.43359375,0.0,2253.340087890625,1.0,279.7567443847656,283.192138671875,296.00213623046875,299.5365295410156,293.1499938964844,293.1499938964844,279.45001220703125,37944.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974491357803345,1.0,0.0,0.0,3.7899482250213614,3.789973974227905,9.584288136466057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.4462890625,0.0,1709.6202392578125,1895.4371337890625,0.0,3379.794677734375,0.9379536509513856,1.0,0.0,3.0,1.0,0.0
18181440,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8564421534538269,0.3971938788890838,0.3594111204147339,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8958740234375,0.8794042468070984,0.4307558834552765,0.4096680581569671,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8731651306152344,0.4210798740386963,0.2962861061096191,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8183231353759766,0.3431491553783417,0.3276515007019043,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7249808311462402,0.2354512512683868,1.0742597579956057,284.8959045410156,284.95001220703125,299.6050720214844,292.9695739746094,298.1558532714844,297.29351806640625,284.8977355957031,1.0,0.5659052133560181,0.5048957467079163,0.5048957467079163,1.0,1.0,-2.9623947143554688,1.104184627532959,1.858210086822509,0.4348346889019012,0.9082682132720948,0.9082682132720948,0.0,153.24551391601562,195.0,54502.43359375,0.0,2253.340087890625,1.0,279.7567443847656,283.192138671875,296.00213623046875,299.5365295410156,293.1499938964844,293.1499938964844,279.45001220703125,37944.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974491357803345,1.0,0.0,0.0,3.7899482250213614,3.789973974227905,9.584288136466057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.4462890625,0.0,1709.6202392578125,1895.4371337890625,0.0,3379.794677734375,0.9379536509513856,1.0,0.0,3.0,1.0,0.0
18181500,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.8451486229896545,0.3974716663360595,0.3600559532642364,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8074951171875,0.8677115440368652,0.4317486882209778,0.4110057055950165,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.8609043955802917,0.4208849370479584,0.2964568138122558,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.8075815439224243,0.3434541821479797,0.3283392786979675,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.7154062986373901,0.2352426946163177,1.0751895904541016,284.8074951171875,284.95001220703125,299.6429138183594,292.97381591796875,298.1654052734375,297.2877197265625,284.80975341796875,1.0,0.5717816948890686,0.5041548609733582,0.5041548609733582,1.0,1.0,-2.9669289588928223,1.1047046184539795,1.8622244596481323,0.434440016746521,0.8167495727539062,0.8167495727539062,0.0,162.033935546875,195.0,55020.1640625,0.0,2305.826416015625,1.0,279.4976501464844,283.087646484375,296.0260925292969,299.6706237792969,293.1499938964844,293.1499938964844,279.45001220703125,42906.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037927985191344,1.0,0.0,0.0,3.659016609191896,3.6590421199798575,8.933508865993645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.087890625,0.0,1595.0291748046875,1895.4371337890625,0.0,3438.91259765625,0.9096261262893676,1.0,0.0,3.0,1.0,0.0
18181560,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8348916172981262,0.3979311883449554,0.3606498539447784,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88134765625,0.8570718169212341,0.4328604340553283,0.4122902452945709,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8497577905654907,0.4208278656005859,0.2965826392173767,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7970291972160339,0.3438387215137481,0.3289693593978882,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7057799696922302,0.2350697070360183,1.0758424997329712,284.8813781738281,284.95001220703125,299.6808166503906,292.9779968261719,298.17596435546875,297.2835388183594,284.8843994140625,1.0,0.5776396989822388,0.5033854246139526,0.5033854246139526,1.0,1.0,-2.9708786010742188,1.1049277782440186,1.8659509420394893,0.4338420331478119,0.8312815427780151,0.8312815427780151,0.0,170.99334716796875,183.0,54686.51171875,0.0,2358.285888671875,1.0,279.4580078125,283.1561279296875,295.995849609375,299.5588073730469,293.1499938964844,293.1499938964844,279.75,41455.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039932489395142,1.0,0.0,0.0,3.5314643383026123,3.5314881801605225,8.321525228893734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.21630859375,0.0,1444.7425537109375,1895.4371337890625,0.0,3440.7783203125,0.8841596841812134,1.0,0.0,3.0,1.0,0.0
18181620,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8316483497619629,0.4001045525074005,0.3624799251556396,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0070495605469,0.8541681170463562,0.4360972344875335,0.4152491390705108,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8455826640129089,0.4218855500221252,0.2972290217876434,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7934521436691284,0.3454447090625763,0.330435574054718,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7017080187797546,0.2353502064943313,1.0770838260650637,285.0070495605469,284.95001220703125,299.75689697265625,292.9861755371094,298.205078125,297.2879943847656,285.00665283203125,1.0,0.5808178186416626,0.5018466114997864,0.5018466114997864,1.0,1.0,-2.980665683746338,1.106124997138977,1.8745406866073608,0.4329895079135895,0.9345703125,0.9345703125,0.0,175.43362426757812,171.0,54151.8984375,0.0,2398.568115234375,1.0,279.74151611328125,283.2885437011719,295.95147705078125,299.3984375,293.1499938964844,293.1499938964844,279.45001220703125,33616.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927100896835327,1.0,0.0,0.0,3.649346113204956,3.649369716644287,8.886349860404152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.2216796875,0.0,1514.6123046875,1895.4371337890625,0.0,3335.542724609375,0.9035728573799132,1.0,0.0,3.0,1.0,0.0
18181680,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8316483497619629,0.4001045525074005,0.3624799251556396,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0070495605469,0.8541681170463562,0.4360972344875335,0.4152491390705108,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8455826640129089,0.4218855500221252,0.2972290217876434,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7934521436691284,0.3454447090625763,0.330435574054718,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7017080187797546,0.2353502064943313,1.0770838260650637,285.0070495605469,284.95001220703125,299.75689697265625,292.9861755371094,298.205078125,297.2879943847656,285.00665283203125,1.0,0.5808178186416626,0.5018466114997864,0.5018466114997864,1.0,1.0,-2.980665683746338,1.106124997138977,1.8745406866073608,0.4329895079135895,0.9345703125,0.9345703125,0.0,175.43362426757812,171.0,54151.8984375,0.0,2398.568115234375,1.0,279.74151611328125,283.2885437011719,295.95147705078125,299.3984375,293.1499938964844,293.1499938964844,279.45001220703125,33616.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927100896835327,1.0,0.0,0.0,3.649346113204956,3.649369716644287,8.886349860404152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.2216796875,0.0,1514.6123046875,1895.4371337890625,0.0,3335.542724609375,0.9035728573799132,1.0,0.0,3.0,1.0,0.0
18181740,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.835627555847168,0.401175320148468,0.3636001646518707,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.8592570424079895,0.4386323690414428,0.4177213013172149,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8491372466087341,0.4221262335777282,0.2974903881549835,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7976596355438232,0.3465046286582947,0.3314893543720245,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7047038078308105,0.2353083938360214,1.0769121646881104,284.9090576171875,284.95001220703125,299.8331604003906,292.9942321777344,298.2279968261719,297.2829895019531,284.9110412597656,1.0,0.57976233959198,0.5003077983856201,0.5003077983856201,1.0,1.0,-2.98636794090271,1.105582594871521,1.8807852268219,0.431432843208313,0.8487004041671753,0.8487004041671753,0.0,172.8319854736328,159.0,54807.0390625,0.0,2395.720458984375,1.0,279.4577331542969,283.1710510253906,296.0140686035156,299.5708923339844,293.1499938964844,293.1499938964844,279.75,38913.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006986021995544,1.0,0.0,0.0,3.5262222290039062,3.526245594024658,8.296838700516673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.2109375,0.0,1420.83251953125,1895.4371337890625,0.0,3410.095703125,0.8804284334182739,1.0,0.0,3.0,1.0,0.0
18181800,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.835627555847168,0.401175320148468,0.3636001646518707,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.8592570424079895,0.4386323690414428,0.4177213013172149,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8491372466087341,0.4221262335777282,0.2974903881549835,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7976596355438232,0.3465046286582947,0.3314893543720245,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7047038078308105,0.2353083938360214,1.0769121646881104,284.9090576171875,284.95001220703125,299.8331604003906,292.9942321777344,298.2279968261719,297.2829895019531,284.9110412597656,1.0,0.57976233959198,0.5003077983856201,0.5003077983856201,1.0,1.0,-2.98636794090271,1.105582594871521,1.8807852268219,0.431432843208313,0.8487004041671753,0.8487004041671753,0.0,172.8319854736328,159.0,54807.0390625,0.0,2395.720458984375,1.0,279.4577331542969,283.1710510253906,296.0140686035156,299.5708923339844,293.1499938964844,293.1499938964844,279.75,38913.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006986021995544,1.0,0.0,0.0,3.5262222290039062,3.526245594024658,8.296838700516673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.2109375,0.0,1420.83251953125,1895.4371337890625,0.0,3410.095703125,0.8804284334182739,1.0,0.0,3.0,1.0,0.0
18181860,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8452694416046143,0.4032430946826935,0.3649202585220337,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01568603515625,0.8704553246498108,0.4419308304786682,0.4203118085861206,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8585594892501831,0.4232121706008911,0.2978495359420776,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8075488805770874,0.3481686115264892,0.3325857520103454,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7126816511154175,0.235711395740509,1.076677322387695,285.01568603515625,284.95001220703125,299.9096069335937,293.002197265625,298.2569885253906,297.2873840332031,285.0145568847656,1.0,0.5762740969657898,0.4988779723644256,0.4988779723644256,1.0,1.0,-2.99252986907959,1.1054208278656006,1.8871089220047,0.4299592673778534,0.9502848386764526,0.9502848386764526,0.0,165.8078155517578,147.0,54327.3046875,0.0,2371.130615234375,1.0,279.7415771484375,283.2861022949219,295.9773254394531,299.4349975585937,293.1499938964844,293.1499938964844,279.45001220703125,32866.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891872227191925,1.0,0.0,0.0,3.6648688316345215,3.664892435073853,8.962107926890894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.8779296875,0.0,1526.2353515625,1895.4371337890625,0.0,3327.71240234375,0.9064361453056335,1.0,0.0,3.0,1.0,0.0
18181920,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8452694416046143,0.4032430946826935,0.3649202585220337,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01568603515625,0.8704553246498108,0.4419308304786682,0.4203118085861206,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8585594892501831,0.4232121706008911,0.2978495359420776,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8075488805770874,0.3481686115264892,0.3325857520103454,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7126816511154175,0.235711395740509,1.076677322387695,285.01568603515625,284.95001220703125,299.9096069335937,293.002197265625,298.2569885253906,297.2873840332031,285.0145568847656,1.0,0.5762740969657898,0.4988779723644256,0.4988779723644256,1.0,1.0,-2.99252986907959,1.1054208278656006,1.8871089220047,0.4299592673778534,0.9502848386764526,0.9502848386764526,0.0,165.8078155517578,147.0,54327.3046875,0.0,2371.130615234375,1.0,279.7415771484375,283.2861022949219,295.9773254394531,299.4349975585937,293.1499938964844,293.1499938964844,279.45001220703125,32866.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891872227191925,1.0,0.0,0.0,3.6648688316345215,3.664892435073853,8.962107926890894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.8779296875,0.0,1526.2353515625,1895.4371337890625,0.0,3327.71240234375,0.9064361453056335,1.0,0.0,3.0,1.0,0.0
18181980,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8552669286727905,0.4039990603923797,0.3656541705131531,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8875732421875,0.8820127844810486,0.4439740777015686,0.4221972823143005,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8685612082481384,0.4233934581279754,0.2979797422885895,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8172178864479065,0.3490288257598877,0.3333178758621216,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7205435037612915,0.2357399314641952,1.0761436223983765,284.8875732421875,284.95001220703125,299.9708251953125,293.0085754394531,298.2749938964844,297.28302001953125,284.8914794921875,1.0,0.5724760890007019,0.4977340996265411,0.4977340996265411,1.0,1.0,-2.996082305908203,1.1046932935714722,1.891389012336731,0.4286528527736664,0.8516340255737305,0.8516340255737305,0.0,158.80441284179688,147.0,55056.1484375,0.0,2341.802734375,1.0,279.465576171875,283.1439208984375,296.0430908203125,299.6312255859375,293.1499938964844,293.1499938964844,279.45001220703125,39190.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900739848613739,1.0,0.0,0.0,3.5731735229492188,3.573197364807129,8.519252219230111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.0537109375,0.0,1472.7327880859375,1895.4371337890625,0.0,3410.47998046875,0.8901681900024414,1.0,0.0,3.0,1.0,0.0
18182040,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8578846454620361,0.4041980504989624,0.3657165765762329,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027709960937,0.8850483298301697,0.4444849193096161,0.4225724637508392,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8711905479431152,0.4234348237514496,0.2979294955730438,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.819661557674408,0.3492371737957001,0.3334191143512726,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7225305438041687,0.2357369363307953,1.0757263898849487,284.9027709960937,284.95001220703125,299.9861145019531,293.0101928710937,298.27947998046875,297.2819519042969,284.9049072265625,1.0,0.5713877081871033,0.4974481463432312,0.4974481463432312,1.0,1.0,-2.996167659759521,1.1041808128356934,1.8919869661331177,0.4281457364559173,0.8545219898223877,0.8545219898223877,0.0,156.9867401123047,135.0,55023.984375,0.0,2332.671142578125,1.0,279.45751953125,283.1553955078125,296.03594970703125,299.6083984375,293.1499938964844,293.1499938964844,279.75,38750.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010724425315856,1.0,0.0,0.0,3.5545973777771,3.5546209812164307,8.4309033354657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.626953125,0.0,1449.6353759765625,1895.4371337890625,0.0,3413.578857421875,0.8864387273788452,1.0,0.0,3.0,1.0,0.0
18182100,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8656532168388367,0.405126541852951,0.3660899102687835,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0230407714844,0.8938385248184204,0.4460853040218353,0.4236668050289154,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8789610862731934,0.4238999485969543,0.2979324758052826,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8266794085502625,0.3500142991542816,0.3337857127189636,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.728278398513794,0.2359091639518737,1.07500422000885,285.0230407714844,284.95001220703125,300.0243835449219,293.01422119140625,298.29327392578125,297.2832336425781,285.0257568359375,1.0,0.5685638785362244,0.4967332184314728,0.4967332184314728,1.0,1.0,-2.9975028038024902,1.1033644676208496,1.8941384553909304,0.4270355105400085,0.9386939406394958,0.9386939406394958,0.0,152.00735473632812,135.0,54304.3515625,0.0,2309.6337890625,1.0,279.6994934082031,283.2873229980469,295.9820861816406,299.4053649902344,293.1499938964844,293.1499938964844,279.75,33854.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947443962097168,1.0,0.0,0.0,3.6105473041534415,3.6105704307556152,8.698399369677645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.86474609375,0.0,1473.8336181640625,1895.4371337890625,0.0,3354.546875,0.8966973423957825,1.0,0.0,3.0,1.0,0.0
18182160,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8754397630691528,0.4062166512012481,0.3668331205844879,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0143737792969,0.9045889973640442,0.447845846414566,0.4250622987747192,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8887065052986145,0.4245468080043793,0.2981876134872436,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8352761268615723,0.3509311079978943,0.3343915641307831,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.735390841960907,0.2362001836299896,1.075084567070007,285.0143737792969,284.95001220703125,300.0626220703125,293.0182800292969,298.308349609375,297.2864990234375,285.01275634765625,1.0,0.5657066702842712,0.4960579574108124,0.4960579574108124,1.0,1.0,-3.0012030601501465,1.10358464717865,1.8976184129714968,0.4264663457870483,0.9568150043487548,0.9568150043487548,0.0,146.46490478515625,123.0,54503.27734375,0.0,2287.92724609375,1.0,279.7424621582031,283.27520751953125,295.994140625,299.4642028808594,293.1499938964844,293.1499938964844,279.45001220703125,32857.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924527764320374,1.0,0.0,0.0,3.689728260040283,3.689752101898194,9.084102430279016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.4443359375,0.0,1554.0499267578125,1895.4371337890625,0.0,3333.13818359375,0.9118529558181764,1.0,0.0,3.0,1.0,0.0
18182220,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8962141275405884,0.4071300029754638,0.3675310611724853,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995666503906,0.9296115040779114,0.4504679143428802,0.4273176193237304,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9096367359161376,0.4248169660568237,0.2982479333877563,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8538516759872437,0.35203617811203,0.3351878523826599,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7507638931274414,0.2362851351499557,1.0740545988082886,284.8995666503906,284.95001220703125,300.1390075683594,293.0265808105469,298.3308410644531,297.2813415527344,284.9018249511719,1.0,0.5595680475234985,0.4947074055671692,0.4947074055671692,1.0,1.0,-3.0045530796051025,1.1023355722427368,1.9022175073623653,0.4246972501277923,0.8579949736595154,0.8579949736595154,0.0,135.6529541015625,111.0,55202.5,0.0,2238.532470703125,1.0,279.4573669433594,283.1433410644531,296.05224609375,299.63623046875,293.1499938964844,293.1499938964844,279.75,38815.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016350507736206,1.0,0.0,0.0,3.5773487091064453,3.5773725509643555,8.53917356380407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.10009765625,0.0,1474.482177734375,1895.4371337890625,0.0,3418.820556640625,0.891499936580658,1.0,0.0,3.0,1.0,0.0
18182280,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8962141275405884,0.4071300029754638,0.3675310611724853,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995666503906,0.9296115040779114,0.4504679143428802,0.4273176193237304,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9096367359161376,0.4248169660568237,0.2982479333877563,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8538516759872437,0.35203617811203,0.3351878523826599,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7507638931274414,0.2362851351499557,1.0740545988082886,284.8995666503906,284.95001220703125,300.1390075683594,293.0265808105469,298.3308410644531,297.2813415527344,284.9018249511719,1.0,0.5595680475234985,0.4947074055671692,0.4947074055671692,1.0,1.0,-3.0045530796051025,1.1023355722427368,1.9022175073623653,0.4246972501277923,0.8579949736595154,0.8579949736595154,0.0,135.6529541015625,111.0,55202.5,0.0,2238.532470703125,1.0,279.4573669433594,283.1433410644531,296.05224609375,299.63623046875,293.1499938964844,293.1499938964844,279.75,38815.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016350507736206,1.0,0.0,0.0,3.5773487091064453,3.5773725509643555,8.53917356380407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.10009765625,0.0,1474.482177734375,1895.4371337890625,0.0,3418.820556640625,0.891499936580658,1.0,0.0,3.0,1.0,0.0
18182340,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9251683950424194,0.4091167151927948,0.3685775697231293,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140075683594,0.9612516164779664,0.4539095759391784,0.4298378825187683,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9398018717765808,0.4259860515594482,0.2985132336616516,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8788933753967285,0.3537720739841461,0.3361555933952331,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7716642022132874,0.2368023842573166,1.0734539031982422,285.0140075683594,284.95001220703125,300.2152404785156,293.0351867675781,298.3595886230469,297.2862243652344,285.01300048828125,1.0,0.5531603097915649,0.493356853723526,0.493356853723526,1.0,1.0,-3.0095930099487305,1.1017793416976929,1.907813549041748,0.4230440855026245,0.961515486240387,0.961515486240387,0.0,124.00230407714844,99.0,54658.90625,0.0,2187.70947265625,1.0,279.7419128417969,283.2666931152344,296.0113525390625,299.4911804199219,293.1499938964844,293.1499938964844,279.45001220703125,32993.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929457664489746,1.0,0.0,0.0,3.707784414291382,3.707808494567871,9.173229500447632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.3125,0.0,1575.5579833984375,1895.4371337890625,0.0,3337.745361328125,0.9161964058876038,1.0,0.0,3.0,1.0,0.0
18182400,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9251683950424194,0.4091167151927948,0.3685775697231293,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140075683594,0.9612516164779664,0.4539095759391784,0.4298378825187683,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9398018717765808,0.4259860515594482,0.2985132336616516,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8788933753967285,0.3537720739841461,0.3361555933952331,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7716642022132874,0.2368023842573166,1.0734539031982422,285.0140075683594,284.95001220703125,300.2152404785156,293.0351867675781,298.3595886230469,297.2862243652344,285.01300048828125,1.0,0.5531603097915649,0.493356853723526,0.493356853723526,1.0,1.0,-3.0095930099487305,1.1017793416976929,1.907813549041748,0.4230440855026245,0.961515486240387,0.961515486240387,0.0,124.00230407714844,99.0,54658.90625,0.0,2187.70947265625,1.0,279.7419128417969,283.2666931152344,296.0113525390625,299.4911804199219,293.1499938964844,293.1499938964844,279.45001220703125,32993.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929457664489746,1.0,0.0,0.0,3.707784414291382,3.707808494567871,9.173229500447632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.3125,0.0,1575.5579833984375,1895.4371337890625,0.0,3337.745361328125,0.9161964058876038,1.0,0.0,3.0,1.0,0.0
18182460,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9605656862258912,0.4099721610546112,0.3692039549350738,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8982849121094,0.9920179843902588,0.4565887451171875,0.4321256577968597,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9731191396713256,0.4262990653514862,0.2985861599445343,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9100485444068908,0.3549037277698517,0.3369546830654144,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7977681159973145,0.2369294613599777,1.0725053548812866,284.89825439453125,284.95001220703125,300.29119873046875,293.044189453125,298.3817138671875,297.2811889648437,284.9005432128906,1.0,0.5465909838676453,0.4920041263103485,0.4920041263103485,1.0,1.0,-3.013012170791626,1.1005147695541382,1.9124972820281985,0.421231746673584,0.8618003129959106,0.8618003129959106,0.0,112.5685577392578,117.0,55379.8671875,0.0,2134.98486328125,1.0,279.4571838378906,283.1331787109375,296.069580078125,299.6643981933594,293.1499938964844,293.1499938964844,279.75,38820.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020309448242188,1.0,0.0,0.0,3.598484754562378,3.598508596420288,8.640375313007098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.14453125,0.0,1497.4130859375,1895.4371337890625,0.0,3422.5087890625,0.896172285079956,1.0,0.0,3.0,1.0,0.0
18182520,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9605656862258912,0.4099721610546112,0.3692039549350738,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8982849121094,0.9920179843902588,0.4565887451171875,0.4321256577968597,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9731191396713256,0.4262990653514862,0.2985861599445343,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9100485444068908,0.3549037277698517,0.3369546830654144,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7977681159973145,0.2369294613599777,1.0725053548812866,284.89825439453125,284.95001220703125,300.29119873046875,293.044189453125,298.3817138671875,297.2811889648437,284.9005432128906,1.0,0.5465909838676453,0.4920041263103485,0.4920041263103485,1.0,1.0,-3.013012170791626,1.1005147695541382,1.9124972820281985,0.421231746673584,0.8618003129959106,0.8618003129959106,0.0,112.5685577392578,117.0,55379.8671875,0.0,2134.98486328125,1.0,279.4571838378906,283.1331787109375,296.069580078125,299.6643981933594,293.1499938964844,293.1499938964844,279.75,38820.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020309448242188,1.0,0.0,0.0,3.598484754562378,3.598508596420288,8.640375313007098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.14453125,0.0,1497.4130859375,1895.4371337890625,0.0,3422.5087890625,0.896172285079956,1.0,0.0,3.0,1.0,0.0
18182580,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9617100954055786,0.4118692874908447,0.3706187307834625,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191650390625,0.9937018156051636,0.4600718021392822,0.4351540505886078,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9736433625221252,0.4274845719337463,0.2992115914821625,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9113636016845704,0.3566426336765289,0.3383988738059997,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.798097550868988,0.2374550551176071,1.0742149353027344,285.0191650390625,284.95001220703125,300.3668518066406,293.0537109375,298.4100341796875,297.2857666015625,285.0177307128906,1.0,0.5489504337310791,0.490651398897171,0.490651398897171,1.0,1.0,-3.0228817462921143,1.1018933057785034,1.9209883213043213,0.4203369915485382,0.970724642276764,0.970724642276764,0.0,112.99629974365234,135.0,54888.8125,0.0,2154.496826171875,1.0,279.742919921875,283.26123046875,296.0293273925781,299.5219421386719,293.1499938964844,293.1499938964844,279.45001220703125,32866.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933037519454956,1.0,0.0,0.0,3.730879306793213,3.730903625488281,9.287860507356528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.98046875,0.0,1601.0601806640625,1895.4371337890625,0.0,3341.089599609375,0.9210835695266724,1.0,0.0,3.0,1.0,0.0
18182640,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9617100954055786,0.4118692874908447,0.3706187307834625,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191650390625,0.9937018156051636,0.4600718021392822,0.4351540505886078,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9736433625221252,0.4274845719337463,0.2992115914821625,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9113636016845704,0.3566426336765289,0.3383988738059997,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.798097550868988,0.2374550551176071,1.0742149353027344,285.0191650390625,284.95001220703125,300.3668518066406,293.0537109375,298.4100341796875,297.2857666015625,285.0177307128906,1.0,0.5489504337310791,0.490651398897171,0.490651398897171,1.0,1.0,-3.0228817462921143,1.1018933057785034,1.9209883213043213,0.4203369915485382,0.970724642276764,0.970724642276764,0.0,112.99629974365234,135.0,54888.8125,0.0,2154.496826171875,1.0,279.742919921875,283.26123046875,296.0293273925781,299.5219421386719,293.1499938964844,293.1499938964844,279.45001220703125,32866.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933037519454956,1.0,0.0,0.0,3.730879306793213,3.730903625488281,9.287860507356528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.98046875,0.0,1601.0601806640625,1895.4371337890625,0.0,3341.089599609375,0.9210835695266724,1.0,0.0,3.0,1.0,0.0
18182700,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9527682662010192,0.4123068451881408,0.3714309930801391,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8827209472656,0.9872243404388428,0.4614774286746979,0.4368258714675903,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9650720953941344,0.4277096688747406,0.2996458411216736,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.902895212173462,0.3572489321231842,0.3392761647701263,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7907240986824036,0.2375440001487732,1.0758041143417358,284.8827819824219,284.95001220703125,300.4045104980469,293.0586853027344,298.4214172363281,297.28387451171875,284.87823486328125,1.0,0.5520200729370117,0.4899750351905823,0.4899750351905823,1.0,1.0,-3.029359579086304,1.103187084197998,1.9261724948883057,0.4202927350997925,0.8814752101898193,0.8814752101898193,0.0,116.38902282714844,135.0,55945.453125,0.0,2183.43603515625,1.0,279.4957580566406,283.10308837890625,296.0950622558594,299.7564697265625,293.1499938964844,293.1499938964844,279.45001220703125,36668.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001865983009338,1.0,0.0,0.0,3.715850114822388,3.715874671936035,9.213181897393952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.4150390625,0.0,1612.7652587890625,1895.4371337890625,0.0,3405.32373046875,0.918449342250824,1.0,0.0,3.0,1.0,0.0
18182760,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9380782842636108,0.4124821424484253,0.3718174993991852,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999328613281,0.9759286642074584,0.4626715183258056,0.4381856024265289,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9509117007255554,0.4276923239231109,0.2998170554637909,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8903903961181641,0.3576629161834717,0.3399083912372589,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7795252203941345,0.2374724745750427,1.0766371488571167,284.8999328613281,284.95001220703125,300.4420471191406,293.0638122558594,298.4309387207031,297.2792663574219,284.90234375,1.0,0.5557959079742432,0.4892674684524536,0.4892674684524536,1.0,1.0,-3.033428430557251,1.1034338474273682,1.9299945831298828,0.4197142124176025,0.8713312149047852,0.8713312149047852,0.0,121.55916595458984,153.0,55770.07421875,0.0,2217.404052734375,1.0,279.4571838378906,283.1224060058594,296.0914306640625,299.7080078125,293.1499938964844,293.1499938964844,279.75,38522.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028392434120178,1.0,0.0,0.0,3.634371519088745,3.6343958377838135,8.813572094368283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.70361328125,0.0,1534.640625,1895.4371337890625,0.0,3430.035888671875,0.9038546085357666,1.0,0.0,3.0,1.0,0.0
18182820,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9081754088401794,0.4140691757202148,0.3733953833580017,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0248718261719,0.9493331909179688,0.466008573770523,0.4415464699268341,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.920146346092224,0.4286997616291046,0.3006657361984253,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8655418753623962,0.3592159748077392,0.3416508138179779,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7574757933616638,0.237797126173973,1.0797197818756104,285.02490234375,284.95001220703125,300.5167541503906,293.0746765136719,298.4573974609375,297.2818603515625,285.02349853515625,1.0,0.5651453733444214,0.4878523051738739,0.4878523051738739,1.0,1.0,-3.046177387237549,1.1057895421981812,1.9403879642486568,0.419210821390152,0.9856539368629456,0.9856539368629456,0.0,133.98509216308594,171.0,55305.53125,0.0,2304.80810546875,1.0,279.7431945800781,283.2536926269531,296.0528869628906,299.57080078125,293.1499938964844,293.1499938964844,279.45001220703125,32792.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946776390075684,1.0,0.0,0.0,3.767636775970459,3.7676613330841056,9.47177397847554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.109375,0.0,1643.2520751953125,1895.4371337890625,0.0,3353.923583984375,0.9293495416641236,1.0,0.0,3.0,1.0,0.0
18182880,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9081754088401794,0.4140691757202148,0.3733953833580017,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0248718261719,0.9493331909179688,0.466008573770523,0.4415464699268341,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.920146346092224,0.4286997616291046,0.3006657361984253,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8655418753623962,0.3592159748077392,0.3416508138179779,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7574757933616638,0.237797126173973,1.0797197818756104,285.02490234375,284.95001220703125,300.5167541503906,293.0746765136719,298.4573974609375,297.2818603515625,285.02349853515625,1.0,0.5651453733444214,0.4878523051738739,0.4878523051738739,1.0,1.0,-3.046177387237549,1.1057895421981812,1.9403879642486568,0.419210821390152,0.9856539368629456,0.9856539368629456,0.0,133.98509216308594,171.0,55305.53125,0.0,2304.80810546875,1.0,279.7431945800781,283.2536926269531,296.0528869628906,299.57080078125,293.1499938964844,293.1499938964844,279.45001220703125,32792.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946776390075684,1.0,0.0,0.0,3.767636775970459,3.7676613330841056,9.47177397847554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.109375,0.0,1643.2520751953125,1895.4371337890625,0.0,3353.923583984375,0.9293495416641236,1.0,0.0,3.0,1.0,0.0
18182940,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8806190490722656,0.4143697023391723,0.3745825886726379,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89697265625,0.9186972379684448,0.4684417843818664,0.4447019398212433,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8908484578132629,0.4287261962890625,0.3013503849506378,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8412314653396606,0.3600415289402008,0.3432527780532837,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.736153781414032,0.2376081943511963,1.0825074911117554,284.8969116210937,284.95001220703125,300.5909118652344,293.0863342285156,298.4765625,297.27374267578125,284.8993530273437,1.0,0.5758381485939026,0.4864371418952942,0.4864371418952942,1.0,1.0,-3.057507276535034,1.1075111627578735,1.949995994567871,0.4185983836650848,0.8818008899688721,0.8818008899688721,0.0,149.3586883544922,189.0,56263.6171875,0.0,2405.66162109375,1.0,279.4564514160156,283.10565185546875,296.1160888671875,299.7630920410156,293.1499938964844,293.1499938964844,279.75,38407.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046112298965454,1.0,0.0,0.0,3.68250584602356,3.682530641555786,9.048575293491012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.78564453125,0.0,1587.8056640625,1895.4371337890625,0.0,3446.5283203125,0.91429603099823,1.0,0.0,3.0,1.0,0.0
18183000,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8806190490722656,0.4143697023391723,0.3745825886726379,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89697265625,0.9186972379684448,0.4684417843818664,0.4447019398212433,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8908484578132629,0.4287261962890625,0.3013503849506378,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8412314653396606,0.3600415289402008,0.3432527780532837,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.736153781414032,0.2376081943511963,1.0825074911117554,284.8969116210937,284.95001220703125,300.5909118652344,293.0863342285156,298.4765625,297.27374267578125,284.8993530273437,1.0,0.5758381485939026,0.4864371418952942,0.4864371418952942,1.0,1.0,-3.057507276535034,1.1075111627578735,1.949995994567871,0.4185983836650848,0.8818008899688721,0.8818008899688721,0.0,149.3586883544922,189.0,56263.6171875,0.0,2405.66162109375,1.0,279.4564514160156,283.10565185546875,296.1160888671875,299.7630920410156,293.1499938964844,293.1499938964844,279.75,38407.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046112298965454,1.0,0.0,0.0,3.68250584602356,3.682530641555786,9.048575293491012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.78564453125,0.0,1587.8056640625,1895.4371337890625,0.0,3446.5283203125,0.91429603099823,1.0,0.0,3.0,1.0,0.0
18183060,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8576582074165344,0.4157062768936157,0.3760565519332886,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0274658203125,0.8941760063171387,0.4716578722000122,0.4480831623077392,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.86698317527771,0.4295970797538757,0.3022030591964721,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8210539817810059,0.3614383339881897,0.3449862897396087,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7180662155151367,0.237758070230484,1.0854839086532593,285.0274963378906,284.95001220703125,300.66436767578125,293.0989685058594,298.5014038085937,297.2752380371094,285.02618408203125,1.0,0.5871545076370239,0.4849312901496887,0.4849312901496887,1.0,1.0,-3.070022821426392,1.1095181703567505,1.960504651069641,0.4177793562412262,0.9998952150344848,0.9998952150344848,0.0,165.77052307128906,207.0,55751.94140625,0.0,2514.947265625,1.0,279.7434997558594,283.2432556152344,296.0776062011719,299.6236572265625,293.1499938964844,293.1499938964844,279.45001220703125,32887.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965175151824951,1.0,0.0,0.0,3.809563159942627,3.8095881938934326,9.683751613920322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.5263671875,0.0,1693.7392578125,1895.4371337890625,0.0,3371.10107421875,0.938906192779541,1.0,0.0,3.0,1.0,0.0
18183120,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8576582074165344,0.4157062768936157,0.3760565519332886,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0274658203125,0.8941760063171387,0.4716578722000122,0.4480831623077392,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.86698317527771,0.4295970797538757,0.3022030591964721,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8210539817810059,0.3614383339881897,0.3449862897396087,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7180662155151367,0.237758070230484,1.0854839086532593,285.0274963378906,284.95001220703125,300.66436767578125,293.0989685058594,298.5014038085937,297.2752380371094,285.02618408203125,1.0,0.5871545076370239,0.4849312901496887,0.4849312901496887,1.0,1.0,-3.070022821426392,1.1095181703567505,1.960504651069641,0.4177793562412262,0.9998952150344848,0.9998952150344848,0.0,165.77052307128906,207.0,55751.94140625,0.0,2514.947265625,1.0,279.7434997558594,283.2432556152344,296.0776062011719,299.6236572265625,293.1499938964844,293.1499938964844,279.45001220703125,32887.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965175151824951,1.0,0.0,0.0,3.809563159942627,3.8095881938934326,9.683751613920322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.5263671875,0.0,1693.7392578125,1895.4371337890625,0.0,3371.10107421875,0.938906192779541,1.0,0.0,3.0,1.0,0.0
