time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183180,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8399999141693115,0.4157738387584686,0.3770672678947449,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88824462890625,0.8756892085075378,0.4737107157707214,0.4509056210517883,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8486160039901733,0.429531842470169,0.3028404712677002,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.804326593875885,0.3620578050613403,0.3464091718196869,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.702321469783783,0.2374782264232635,1.0878891944885254,284.88818359375,284.95001220703125,300.7284240722656,293.1109313964844,298.51708984375,297.26763916015625,284.8904113769531,1.0,0.5973676443099976,0.4836061894893646,0.4836061894893646,1.0,1.0,-3.08000922203064,1.1108107566833496,1.96919846534729,0.4170163571834564,0.8930793404579163,0.8930793404579163,0.0,181.23214721679688,207.0,56774.5546875,0.0,2615.19580078125,1.0,279.4608154296875,283.0845947265625,296.14501953125,299.8298645019531,293.1499938964844,293.1499938964844,279.45001220703125,38268.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060893654823304,1.0,0.0,0.0,3.742398738861084,3.7424240112304688,9.345303055852128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.828125,0.0,1655.8203125,1895.4371337890625,0.0,3460.27685546875,0.9273070693016052,1.0,0.0,3.0,1.0,0.0
18183240,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8376664519309998,0.4157746732234955,0.3771249651908874,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8950500488281,0.8732390999794006,0.4739807844161987,0.4512271881103515,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8462045788764954,0.4295100569725036,0.3028753995895386,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8019636869430542,0.3621290028095245,0.3465507328510284,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7001205682754517,0.2374249994754791,1.0880358219146729,284.89501953125,284.95001220703125,300.7370910644531,293.1126403808594,298.5191345214844,297.2665405273437,284.8970031738281,1.0,0.5987383723258972,0.4834254682064056,0.4834254682064056,1.0,1.0,-3.0808534622192383,1.1107773780822754,1.970075964927673,0.4167998731136322,0.8927992582321167,0.8927992582321167,0.0,183.4333953857422,195.0,56756.6171875,0.0,2628.40087890625,1.0,279.45703125,283.0901794433594,296.1414489746094,299.81866455078125,293.1499938964844,293.1499938964844,279.75,38235.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063225984573364,1.0,0.0,0.0,3.731531381607056,3.73155665397644,9.291107971876044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.78955078125,0.0,1642.87939453125,1895.4371337890625,0.0,3462.4453125,0.925104558467865,1.0,0.0,3.0,1.0,0.0
18183300,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8338348865509033,0.4162363111972809,0.3773894906044006,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0269775390625,0.8695790767669678,0.4754523932933807,0.4525284171104431,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8421924114227295,0.4297929108142853,0.3029998540878296,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7981483340263367,0.3626925945281982,0.3470548391342163,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6963053345680237,0.2373806536197662,1.0880004167556765,285.0268859863281,284.95001220703125,300.7731628417969,293.11993408203125,298.5301513671875,297.2658996582031,285.03076171875,1.0,0.6007596850395203,0.4826725721359253,0.4826725721359253,1.0,1.0,-3.083448886871338,1.110261082649231,1.973187804222107,0.4157338142395019,0.983790636062622,0.983790636062622,0.0,187.32862854003903,195.0,55927.29296875,0.0,2653.936279296875,1.0,279.7041015625,283.23651123046875,296.0905456542969,299.6133728027344,293.1499938964844,293.1499938964844,279.75,34125.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002740383148193,1.0,0.0,0.0,3.775190591812134,3.77521538734436,9.509792562312214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.13037109375,0.0,1662.4527587890625,1895.4371337890625,0.0,3406.138671875,0.9337435364723206,1.0,0.0,3.0,1.0,0.0
18183360,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8336611986160278,0.4169588983058929,0.3780006766319275,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02740478515625,0.8699136972427368,0.477148175239563,0.4540845453739166,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.841880738735199,0.4303287863731384,0.3033382892608642,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7980583310127258,0.3634493350982666,0.3477349281311035,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6958233118057251,0.2374908030033111,1.0883687734603882,285.02740478515625,284.95001220703125,300.8089904785156,293.12750244140625,298.5429077148437,297.2680969238281,285.0263671875,1.0,0.6015762090682983,0.4819252789020538,0.4819252789020538,1.0,1.0,-3.0877201557159424,1.110426425933838,1.9772937297821045,0.4149462282657623,1.0,1.0,0.0,188.07522583007807,183.0,56103.546875,0.0,2666.210693359375,1.0,279.74365234375,283.23260498046875,296.10498046875,299.6751708984375,293.1499938964844,293.1499938964844,279.45001220703125,33272.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980843424797058,1.0,0.0,0.0,3.8447015285491934,3.844727039337158,9.86321538221091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.3095703125,0.0,1739.2701416015625,1895.4371337890625,0.0,3385.72119140625,0.9470679759979248,1.0,0.0,3.0,1.0,0.0
18183420,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8367511034011841,0.4170159697532654,0.3782925009727478,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88916015625,0.8747106194496155,0.4795278012752533,0.4564760029315948,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8449538946151733,0.4303156435489654,0.3034637570381164,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8017191290855408,0.3641819655895233,0.3485280275344848,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6983156204223633,0.2372108250856399,1.0872749090194702,284.8891296386719,284.95001220703125,300.8800048828125,293.1437072753906,298.5602722167969,297.2608337402344,284.8908996582031,1.0,0.6002249121665955,0.4804307222366333,0.4804307222366333,1.0,1.0,-3.0907461643218994,1.1085010766983032,1.9822452068328853,0.4125176966190338,0.8962974548339844,0.8962974548339844,0.0,185.4519195556641,171.0,57024.921875,0.0,2658.3056640625,1.0,279.4569396972656,283.0755920410156,296.1695251464844,299.8653564453125,293.1499938964844,293.1499938964844,279.75,38423.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907252848148346,1.0,0.0,0.0,3.763993501663208,3.764019012451172,9.453464713260472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.15380859375,0.0,1682.4307861328125,1895.4371337890625,0.0,3471.09130859375,0.9323332905769348,1.0,0.0,3.0,1.0,0.0
18183480,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8367511034011841,0.4170159697532654,0.3782925009727478,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88916015625,0.8747106194496155,0.4795278012752533,0.4564760029315948,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8449538946151733,0.4303156435489654,0.3034637570381164,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8017191290855408,0.3641819655895233,0.3485280275344848,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6983156204223633,0.2372108250856399,1.0872749090194702,284.8891296386719,284.95001220703125,300.8800048828125,293.1437072753906,298.5602722167969,297.2608337402344,284.8908996582031,1.0,0.6002249121665955,0.4804307222366333,0.4804307222366333,1.0,1.0,-3.0907461643218994,1.1085010766983032,1.9822452068328853,0.4125176966190338,0.8962974548339844,0.8962974548339844,0.0,185.4519195556641,171.0,57024.921875,0.0,2658.3056640625,1.0,279.4569396972656,283.0755920410156,296.1695251464844,299.8653564453125,293.1499938964844,293.1499938964844,279.75,38423.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907252848148346,1.0,0.0,0.0,3.763993501663208,3.764019012451172,9.453464713260472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.15380859375,0.0,1682.4307861328125,1895.4371337890625,0.0,3471.09130859375,0.9323332905769348,1.0,0.0,3.0,1.0,0.0
18183540,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8451457023620605,0.4182387888431549,0.3787527978420257,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0265197753906,0.8854591846466064,0.4828424155712127,0.458991140127182,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8534514307975769,0.4312892854213714,0.3036818504333496,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8106420636177063,0.3656330406665802,0.3493573069572449,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7055808305740356,0.2374351471662521,1.086044192314148,285.02655029296875,284.95001220703125,300.95001220703125,293.16131591796875,298.5840759277344,297.2642517089844,285.0257263183594,1.0,0.5964715480804443,0.4789361655712127,0.4789361655712127,1.0,1.0,-3.094094038009644,1.1067041158676147,1.9873899221420288,0.4098916053771972,1.0,1.0,0.0,178.32371520996094,159.0,56267.7890625,0.0,2627.247314453125,1.0,279.74395751953125,283.2251281738281,296.1353454589844,299.7166748046875,293.1499938964844,293.1499938964844,279.45001220703125,33612.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982883095741272,1.0,0.0,0.0,3.864227056503296,3.864252805709839,9.963652018996072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.1484375,0.0,1765.9129638671875,1895.4371337890625,0.0,3387.62353515625,0.9515891075134276,1.0,0.0,3.0,1.0,0.0
18183600,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8451457023620605,0.4182387888431549,0.3787527978420257,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0265197753906,0.8854591846466064,0.4828424155712127,0.458991140127182,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8534514307975769,0.4312892854213714,0.3036818504333496,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8106420636177063,0.3656330406665802,0.3493573069572449,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7055808305740356,0.2374351471662521,1.086044192314148,285.02655029296875,284.95001220703125,300.95001220703125,293.16131591796875,298.5840759277344,297.2642517089844,285.0257263183594,1.0,0.5964715480804443,0.4789361655712127,0.4789361655712127,1.0,1.0,-3.094094038009644,1.1067041158676147,1.9873899221420288,0.4098916053771972,1.0,1.0,0.0,178.32371520996094,159.0,56267.7890625,0.0,2627.247314453125,1.0,279.74395751953125,283.2251281738281,296.1353454589844,299.7166748046875,293.1499938964844,293.1499938964844,279.45001220703125,33612.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982883095741272,1.0,0.0,0.0,3.864227056503296,3.864252805709839,9.963652018996072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.1484375,0.0,1765.9129638671875,1895.4371337890625,0.0,3387.62353515625,0.9515891075134276,1.0,0.0,3.0,1.0,0.0
18183660,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8564172387123108,0.4182817339897156,0.3788221478462219,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88934326171875,0.8994949460029602,0.4853620827198028,0.4612729549407959,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8650479316711426,0.4314248263835907,0.3037324249744415,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8217632174491882,0.3664962649345398,0.3500297963619232,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7151510119438171,0.2373281419277191,1.0845447778701782,284.8893127441406,284.95001220703125,301.0203552246094,293.18084716796875,298.6023254394531,297.2587585449219,284.8911437988281,1.0,0.5914367437362671,0.4775915741920471,0.4775915741920471,1.0,1.0,-3.095996856689453,1.104594111442566,1.9914027452468872,0.4074910283088684,0.8998255133628845,0.8998255133628845,0.0,169.31890869140625,147.0,57197.16015625,0.0,2583.394775390625,1.0,279.456787109375,283.0692749023437,296.2039794921875,299.9095153808594,293.1499938964844,293.1499938964844,279.1499938964844,38474.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068960547447203,1.0,0.0,0.0,3.7816991806030273,3.7817249298095694,9.54261167862569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.029296875,0.0,1703.864990234375,1895.4371337890625,0.0,3467.77587890625,0.9363685250282288,1.0,0.0,3.0,1.0,0.0
18183720,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8564172387123108,0.4182817339897156,0.3788221478462219,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88934326171875,0.8994949460029602,0.4853620827198028,0.4612729549407959,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8650479316711426,0.4314248263835907,0.3037324249744415,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8217632174491882,0.3664962649345398,0.3500297963619232,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7151510119438171,0.2373281419277191,1.0845447778701782,284.8893127441406,284.95001220703125,301.0203552246094,293.18084716796875,298.6023254394531,297.2587585449219,284.8911437988281,1.0,0.5914367437362671,0.4775915741920471,0.4775915741920471,1.0,1.0,-3.095996856689453,1.104594111442566,1.9914027452468872,0.4074910283088684,0.8998255133628845,0.8998255133628845,0.0,169.31890869140625,147.0,57197.16015625,0.0,2583.394775390625,1.0,279.456787109375,283.0692749023437,296.2039794921875,299.9095153808594,293.1499938964844,293.1499938964844,279.1499938964844,38474.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068960547447203,1.0,0.0,0.0,3.7816991806030273,3.7817249298095694,9.54261167862569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.029296875,0.0,1703.864990234375,1895.4371337890625,0.0,3467.77587890625,0.9363685250282288,1.0,0.0,3.0,1.0,0.0
18183780,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.869803786277771,0.4181572198867798,0.3782385885715484,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8829040527344,0.9166572093963624,0.4877786338329315,0.463065356016159,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.878895103931427,0.431425005197525,0.3033806681632995,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8343967199325562,0.3672323822975158,0.3502753973007202,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7255276441574097,0.2371116280555725,1.081570386886597,284.8828430175781,284.95001220703125,301.09228515625,293.2025756835937,298.6206359863281,297.2529602050781,284.8845520019531,1.0,0.5853442549705505,0.4762470126152038,0.4762470126152038,1.0,1.0,-3.093745470046997,1.1008291244506836,1.992916226387024,0.4042298793792724,0.8279653787612915,0.8279653787612915,0.0,159.39486694335938,135.0,57233.4375,0.0,2526.688232421875,1.0,279.1583557128906,283.0417785644531,296.2098083496094,299.93218994140625,293.1499938964844,293.1499938964844,279.45001220703125,41318.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111912846565248,1.0,0.0,0.0,3.520580053329468,3.520603895187378,8.270309308500146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.30810546875,0.0,1432.27392578125,1895.4371337890625,0.0,3507.65625,0.8814920783042908,1.0,0.0,3.0,1.0,0.0
18183840,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.869803786277771,0.4181572198867798,0.3782385885715484,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8829040527344,0.9166572093963624,0.4877786338329315,0.463065356016159,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.878895103931427,0.431425005197525,0.3033806681632995,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8343967199325562,0.3672323822975158,0.3502753973007202,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7255276441574097,0.2371116280555725,1.081570386886597,284.8828430175781,284.95001220703125,301.09228515625,293.2025756835937,298.6206359863281,297.2529602050781,284.8845520019531,1.0,0.5853442549705505,0.4762470126152038,0.4762470126152038,1.0,1.0,-3.093745470046997,1.1008291244506836,1.992916226387024,0.4042298793792724,0.8279653787612915,0.8279653787612915,0.0,159.39486694335938,135.0,57233.4375,0.0,2526.688232421875,1.0,279.1583557128906,283.0417785644531,296.2098083496094,299.93218994140625,293.1499938964844,293.1499938964844,279.45001220703125,41318.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111912846565248,1.0,0.0,0.0,3.520580053329468,3.520603895187378,8.270309308500146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.30810546875,0.0,1432.27392578125,1895.4371337890625,0.0,3507.65625,0.8814920783042908,1.0,0.0,3.0,1.0,0.0
18183900,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.878810465335846,0.4187972545623779,0.3783211708068847,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101623535156,0.9284096360206604,0.4895378351211548,0.4642626941204071,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8880846500396729,0.432010143995285,0.3034403622150421,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8426315188407898,0.3680304586887359,0.3506189584732055,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7321600317955017,0.2373003661632537,1.0807348489761353,285.01007080078125,284.95001220703125,301.12872314453125,293.2142028808594,298.6338806152344,297.25604248046875,285.01220703125,1.0,0.5821825265884399,0.4755747318267822,0.4755747318267822,1.0,1.0,-3.0947577953338623,1.0998021364212036,1.994955778121948,0.402904748916626,0.9114279747009276,0.9114279747009276,0.0,153.74102783203125,135.0,56472.33984375,0.0,2498.786376953125,1.0,279.3984375,283.1812744140625,296.16259765625,299.7204895019531,293.1499938964844,293.1499938964844,279.45001220703125,35053.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027957916259766,1.0,0.0,0.0,3.562181234359741,3.562204122543335,8.466917051919154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.5537109375,0.0,1430.72998046875,1895.4371337890625,0.0,3429.63134765625,0.8871880173683167,1.0,0.0,3.0,1.0,0.0
18183960,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8898127675056458,0.4195601940155029,0.3787741959095001,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0022888183594,0.9423039555549622,0.4914156198501587,0.4657710492610931,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.899206817150116,0.4327338933944702,0.3037503957748413,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8526605367660522,0.3689458072185516,0.3512162268161773,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7402045130729675,0.2375979721546173,1.0807757377624512,285.0022888183594,284.95001220703125,301.1654663085937,293.22625732421875,298.6482849121094,297.2604675292969,285.0014343261719,1.0,0.5790966749191284,0.474956601858139,0.474956601858139,1.0,1.0,-3.0982537269592285,1.0998650789260864,1.998388767242432,0.4021649956703186,0.9255636930465698,0.9255636930465698,0.0,147.6788330078125,123.0,56643.65234375,0.0,2473.409912109375,1.0,279.4420166015625,283.17254638671875,296.1859741210937,299.7866516113281,293.1499938964844,293.1499938964844,279.1499938964844,33749.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990494012832642,1.0,0.0,0.0,3.629904508590698,3.629928112030029,8.791919867690012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.794921875,0.0,1494.1766357421875,1895.4371337890625,0.0,3394.721923828125,0.8990615606307983,1.0,0.0,3.0,1.0,0.0
18184020,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9130669236183168,0.4197615087032318,0.3788250386714935,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9136962890625,0.9689921140670776,0.4942122995853424,0.4681679606437683,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9239881038665771,0.4331690669059753,0.3038980066776275,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.874244213104248,0.3700438141822815,0.351974219083786,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7574974894523621,0.2377298176288604,1.0797683000564575,284.91363525390625,284.95001220703125,301.2395935058594,293.25164794921875,298.67010498046875,297.25848388671875,284.9151611328125,1.0,0.5726960301399231,0.4737203121185303,0.4737203121185303,1.0,1.0,-3.1010818481445312,1.0983184576034546,2.002763509750366,0.4000942707061767,0.8460856676101685,0.8460856676101685,0.0,136.21742248535156,111.0,57295.921875,0.0,2418.147216796875,1.0,279.157958984375,283.0645751953125,296.2648620605469,299.9750366210937,293.1499938964844,293.1499938964844,279.45001220703125,38749.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056327939033508,1.0,0.0,0.0,3.5045394897460938,3.5045623779296875,8.195117402465257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.0751953125,0.0,1397.031982421875,1895.4371337890625,0.0,3456.03125,0.8755421042442322,1.0,0.0,3.0,1.0,0.0
18184080,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9130669236183168,0.4197615087032318,0.3788250386714935,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9136962890625,0.9689921140670776,0.4942122995853424,0.4681679606437683,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9239881038665771,0.4331690669059753,0.3038980066776275,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.874244213104248,0.3700438141822815,0.351974219083786,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7574974894523621,0.2377298176288604,1.0797683000564575,284.91363525390625,284.95001220703125,301.2395935058594,293.25164794921875,298.67010498046875,297.25848388671875,284.9151611328125,1.0,0.5726960301399231,0.4737203121185303,0.4737203121185303,1.0,1.0,-3.1010818481445312,1.0983184576034546,2.002763509750366,0.4000942707061767,0.8460856676101685,0.8460856676101685,0.0,136.21742248535156,111.0,57295.921875,0.0,2418.147216796875,1.0,279.157958984375,283.0645751953125,296.2648620605469,299.9750366210937,293.1499938964844,293.1499938964844,279.45001220703125,38749.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056327939033508,1.0,0.0,0.0,3.5045394897460938,3.5045623779296875,8.195117402465257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.0751953125,0.0,1397.031982421875,1895.4371337890625,0.0,3456.03125,0.8755421042442322,1.0,0.0,3.0,1.0,0.0
18184140,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9457768201828004,0.420877993106842,0.3791289627552032,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0123291015625,0.99614018201828,0.4977571666240692,0.4708087146282196,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9566391110420228,0.4343743026256561,0.3042190372943878,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9025573134422302,0.3717044293880462,0.3528919816017151,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7806990146636963,0.2382407486438751,1.0792120695114136,285.0123596191406,284.95001220703125,301.3144226074219,293.2784729003906,298.6971130371094,297.26422119140625,285.0113220214844,1.0,0.566193163394928,0.4724840521812439,0.4724840521812439,1.0,1.0,-3.105432510375977,1.0973758697509766,2.008056640625,0.3981059491634369,0.9423837661743164,0.9423837661743164,0.0,124.22801208496094,114.0,56871.23046875,0.0,2362.83544921875,1.0,279.44140625,283.174560546875,296.25152587890625,299.86492919921875,293.1499938964844,293.1499938964844,279.1499938964844,32929.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965303301811218,1.0,0.0,0.0,3.64244532585144,3.642468690872192,8.85277358975145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.376953125,0.0,1501.8497314453125,1895.4371337890625,0.0,3371.220458984375,0.9014303088188172,1.0,0.0,3.0,1.0,0.0
18184200,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9457768201828004,0.420877993106842,0.3791289627552032,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0123291015625,0.99614018201828,0.4977571666240692,0.4708087146282196,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9566391110420228,0.4343743026256561,0.3042190372943878,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9025573134422302,0.3717044293880462,0.3528919816017151,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7806990146636963,0.2382407486438751,1.0792120695114136,285.0123596191406,284.95001220703125,301.3144226074219,293.2784729003906,298.6971130371094,297.26422119140625,285.0113220214844,1.0,0.566193163394928,0.4724840521812439,0.4724840521812439,1.0,1.0,-3.105432510375977,1.0973758697509766,2.008056640625,0.3981059491634369,0.9423837661743164,0.9423837661743164,0.0,124.22801208496094,114.0,56871.23046875,0.0,2362.83544921875,1.0,279.44140625,283.174560546875,296.25152587890625,299.86492919921875,293.1499938964844,293.1499938964844,279.1499938964844,32929.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965303301811218,1.0,0.0,0.0,3.64244532585144,3.642468690872192,8.85277358975145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.376953125,0.0,1501.8497314453125,1895.4371337890625,0.0,3371.220458984375,0.9014303088188172,1.0,0.0,3.0,1.0,0.0
18184260,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9527574181556702,0.4206272661685943,0.3791792094707489,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88067626953125,0.9990000128746032,0.5023567080497742,0.4691156148910522,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9635419249534608,0.4345223903656006,0.3044789433479309,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9098212122917176,0.3725678026676178,0.3538453578948974,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7860467433929443,0.2382150441408157,1.0794397592544556,284.8806457519531,284.95001220703125,301.3896179199219,293.3064880371094,298.7216491699219,297.2680358886719,284.8861999511719,1.0,0.562728762626648,0.4711732268333435,0.4711732268333435,1.0,1.0,-3.0866692066192627,1.0871847867965698,1.9994844198226929,0.3909653127193451,0.8311602473258972,0.8311602473258972,0.0,121.03387451171876,132.0,57199.09765625,0.0,2325.10205078125,1.0,279.1577453613281,283.0390319824219,296.3253173828125,300.04229736328125,293.1499938964844,293.1499938964844,279.45001220703125,39697.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043790698051452,1.0,0.0,0.0,3.512831687927246,3.512855052947998,8.233944868152321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.91162109375,0.0,1412.4779052734375,1895.4371337890625,0.0,3444.36865234375,0.877116322517395,1.0,0.0,3.0,1.0,0.0
18184320,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9527574181556702,0.4206272661685943,0.3791792094707489,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88067626953125,0.9990000128746032,0.5023567080497742,0.4691156148910522,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9635419249534608,0.4345223903656006,0.3044789433479309,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9098212122917176,0.3725678026676178,0.3538453578948974,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7860467433929443,0.2382150441408157,1.0794397592544556,284.8806457519531,284.95001220703125,301.3896179199219,293.3064880371094,298.7216491699219,297.2680358886719,284.8861999511719,1.0,0.562728762626648,0.4711732268333435,0.4711732268333435,1.0,1.0,-3.0866692066192627,1.0871847867965698,1.9994844198226929,0.3909653127193451,0.8311602473258972,0.8311602473258972,0.0,121.03387451171876,132.0,57199.09765625,0.0,2325.10205078125,1.0,279.1577453613281,283.0390319824219,296.3253173828125,300.04229736328125,293.1499938964844,293.1499938964844,279.45001220703125,39697.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043790698051452,1.0,0.0,0.0,3.512831687927246,3.512855052947998,8.233944868152321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.91162109375,0.0,1412.4779052734375,1895.4371337890625,0.0,3444.36865234375,0.877116322517395,1.0,0.0,3.0,1.0,0.0
18184380,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9513012170791626,0.4215758144855499,0.3797173500061035,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01824951171875,0.9990000128746032,0.5061201453208923,0.4717540144920349,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9623278975486756,0.4356615245342254,0.3050664067268371,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9091541171073914,0.3741449415683746,0.3551273047924042,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7849438786506653,0.2387224584817886,1.081067681312561,285.01824951171875,284.95001220703125,301.4619140625,293.3343200683594,298.7494812011719,297.27545166015625,285.0184020996094,1.0,0.5672698616981506,0.4699148535728454,0.4699148535728454,1.0,1.0,-3.113192558288574,1.094863772392273,2.018328666687012,0.3936001062393188,0.9509547352790833,0.9509547352790833,0.0,122.8209457397461,132.0,57112.91015625,0.0,2369.903076171875,1.0,279.4401550292969,283.1739807128906,296.3072509765625,299.9295349121094,293.1499938964844,293.1499938964844,279.45001220703125,32781.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89519864320755,1.0,0.0,0.0,3.655724287033081,3.655747890472412,8.917439231481694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.5986328125,0.0,1515.4276123046875,1895.4371337890625,0.0,3358.7890625,0.9043899178504944,1.0,0.0,3.0,1.0,0.0
18184440,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9508516192436218,0.4216087758541107,0.3797608911991119,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0181884765625,0.9990000128746032,0.5062351822853088,0.4724167287349701,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.961905837059021,0.4357058405876159,0.3051060736179352,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9087519645690918,0.3742084205150604,0.3551974296569824,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7845993638038635,0.2387421727180481,1.0811985731124878,285.0181884765625,284.95001220703125,301.4649353027344,293.33551025390625,298.75048828125,297.2754821777344,285.01824951171875,1.0,0.5675634741783142,0.4698624014854431,0.4698624014854431,1.0,1.0,-3.114330053329468,1.0951991081237793,2.0191309452056885,0.3936727046966553,0.9527326226234436,0.9527326226234436,0.0,123.03421783447266,150.0,57145.15625,0.0,2373.164794921875,1.0,279.44146728515625,283.1734924316406,296.310302734375,299.9360656738281,293.1499938964844,293.1499938964844,279.1499938964844,32772.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951761722564697,1.0,0.0,0.0,3.66009521484375,3.660118579864502,8.938775977185287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.8291015625,0.0,1520.217041015625,1895.4371337890625,0.0,3358.578857421875,0.9054702520370485,1.0,0.0,3.0,1.0,0.0
18184500,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.941676914691925,0.4215904176235199,0.3801531195640564,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918151855469,0.9974478483200072,0.5070067048072815,0.4801131188869476,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9532351493835448,0.4359187185764313,0.3055227398872375,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9008851051330566,0.3747470676898956,0.3560086488723755,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7777907252311707,0.2388119995594024,1.0827040672302246,284.8919982910156,284.95001220703125,301.5025329589844,293.3503112792969,298.7594909667969,297.2709045410156,284.8885192871094,1.0,0.5716990828514099,0.4692069888114929,0.4692069888114929,1.0,1.0,-3.127512216567993,1.0989394187927246,2.028572797775269,0.3947250545024872,0.8716030120849609,0.8716030120849609,0.0,126.89029693603516,150.0,58324.74609375,0.0,2418.374755859375,1.0,279.1971740722656,283.0229187011719,296.38494873046875,300.1895751953125,293.1499938964844,293.1499938964844,279.1499938964844,36472.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018303155899048,1.0,0.0,0.0,3.651445388793945,3.6514694690704346,8.8965765598914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.3525390625,0.0,1538.3104248046875,1895.4371337890625,0.0,3420.639892578125,0.903913915157318,1.0,0.0,3.0,1.0,0.0
18184560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9239896535873412,0.4212759733200073,0.3801762759685516,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.985150933265686,0.5075871348381042,0.480897456407547,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9360576868057252,0.4358783960342407,0.3057270646095276,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8863775134086609,0.3750750124454498,0.3566273152828216,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7652833461761475,0.2386958450078964,1.083675503730774,284.908935546875,284.95001220703125,301.5400390625,293.365234375,298.7660827636719,297.2635498046875,284.91094970703125,1.0,0.5760317444801331,0.4685223698616028,0.4685223698616028,1.0,1.0,-3.130495071411133,1.098597526550293,2.0318973064422607,0.3937855064868927,0.8649558424949646,0.8649558424949646,0.0,133.50588989257812,168.0,58191.65625,0.0,2459.479248046875,1.0,279.1575012207031,283.0399780273437,296.3924255371094,300.15826416015625,293.1499938964844,293.1499938964844,279.45001220703125,38109.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044787287712096,1.0,0.0,0.0,3.580606937408448,3.5806305408477783,8.554735586585593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.603515625,0.0,1472.8096923828125,1895.4371337890625,0.0,3445.296142578125,0.8915613293647766,1.0,0.0,3.0,1.0,0.0
18184620,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8944396376609802,0.4218129813671112,0.3809122443199157,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0186462402344,0.9587276577949524,0.5103381872177124,0.4836202263832092,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9050393104553224,0.4367580711841583,0.3065668642520904,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8608881831169128,0.3764176964759826,0.3582664728164673,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.743653416633606,0.2388760894536972,1.0865731239318848,285.0186767578125,284.95001220703125,301.6146240234375,293.3954467773437,298.7882080078125,297.2627258300781,285.0177001953125,1.0,0.5859018564224243,0.4671531319618225,0.4671531319618225,1.0,1.0,-3.141108751296997,1.099733591079712,2.041375160217285,0.3924691081047058,0.9697744250297546,0.9697744250297546,0.0,147.8329620361328,186.0,57812.5390625,0.0,2556.583984375,1.0,279.4419860839844,283.1591491699219,296.3762512207031,300.0489501953125,293.1499938964844,293.1499938964844,279.1499938964844,32759.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968996405601501,1.0,0.0,0.0,3.718766927719116,3.718791246414185,9.227652526533348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.533203125,0.0,1586.3289794921875,1895.4371337890625,0.0,3374.667236328125,0.9185196161270142,1.0,0.0,3.0,1.0,0.0
18184680,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8944396376609802,0.4218129813671112,0.3809122443199157,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0186462402344,0.9587276577949524,0.5103381872177124,0.4836202263832092,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9050393104553224,0.4367580711841583,0.3065668642520904,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8608881831169128,0.3764176964759826,0.3582664728164673,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.743653416633606,0.2388760894536972,1.0865731239318848,285.0186767578125,284.95001220703125,301.6146240234375,293.3954467773437,298.7882080078125,297.2627258300781,285.0177001953125,1.0,0.5859018564224243,0.4671531319618225,0.4671531319618225,1.0,1.0,-3.141108751296997,1.099733591079712,2.041375160217285,0.3924691081047058,0.9697744250297546,0.9697744250297546,0.0,147.8329620361328,186.0,57812.5390625,0.0,2556.583984375,1.0,279.4419860839844,283.1591491699219,296.3762512207031,300.0489501953125,293.1499938964844,293.1499938964844,279.1499938964844,32759.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968996405601501,1.0,0.0,0.0,3.718766927719116,3.718791246414185,9.227652526533348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.533203125,0.0,1586.3289794921875,1895.4371337890625,0.0,3374.667236328125,0.9185196161270142,1.0,0.0,3.0,1.0,0.0
18184740,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8682278394699097,0.4210978746414184,0.3812130689620971,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9020690917969,0.9295727610588074,0.5124698281288147,0.4864742159843445,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.878663957118988,0.4366728365421295,0.3071875274181366,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8378734588623047,0.3770253658294678,0.3596943616867065,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7240707278251648,0.2385536432266235,1.0889078378677368,284.9019775390625,284.95001220703125,301.6884765625,293.4259338378906,298.8051452636719,297.2548217773437,284.9041442871094,1.0,0.5965930819511414,0.4657838940620422,0.4657838940620422,1.0,1.0,-3.1501805782318115,1.1002116203308103,2.049968957901001,0.391061395406723,0.872596800327301,0.872596800327301,0.0,164.30438232421875,204.0,58741.828125,0.0,2662.796142578125,1.0,279.1568298339844,283.0220642089844,296.4519348144531,300.2543640136719,293.1499938964844,293.1499938964844,279.45001220703125,38341.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059345722198486,1.0,0.0,0.0,3.630341053009033,3.6303653717041016,8.794033874437446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.9033203125,0.0,1528.834228515625,1895.4371337890625,0.0,3458.83740234375,0.9027439951896667,1.0,0.0,3.0,1.0,0.0
18184800,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8682278394699097,0.4210978746414184,0.3812130689620971,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9020690917969,0.9295727610588074,0.5124698281288147,0.4864742159843445,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.878663957118988,0.4366728365421295,0.3071875274181366,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8378734588623047,0.3770253658294678,0.3596943616867065,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7240707278251648,0.2385536432266235,1.0889078378677368,284.9019775390625,284.95001220703125,301.6884765625,293.4259338378906,298.8051452636719,297.2548217773437,284.9041442871094,1.0,0.5965930819511414,0.4657838940620422,0.4657838940620422,1.0,1.0,-3.1501805782318115,1.1002116203308103,2.049968957901001,0.391061395406723,0.872596800327301,0.872596800327301,0.0,164.30438232421875,204.0,58741.828125,0.0,2662.796142578125,1.0,279.1568298339844,283.0220642089844,296.4519348144531,300.2543640136719,293.1499938964844,293.1499938964844,279.45001220703125,38341.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059345722198486,1.0,0.0,0.0,3.630341053009033,3.6303653717041016,8.794033874437446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.9033203125,0.0,1528.834228515625,1895.4371337890625,0.0,3458.83740234375,0.9027439951896667,1.0,0.0,3.0,1.0,0.0
18184860,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8470829129219055,0.4214375019073486,0.3818282783031463,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201721191406,0.9051366448402404,0.5155500173568726,0.4897351264953613,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8571373224258423,0.4374493658542633,0.3080039322376251,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8191571831703186,0.3782402276992798,0.3612852990627289,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7065988779067993,0.2385857552289962,1.0915035009384155,285.0202331542969,284.95001220703125,301.7611999511719,293.4563903808594,298.82763671875,297.2561340332031,285.0188293457031,1.0,0.6076507568359375,0.4643805027008056,0.4643805027008056,1.0,1.0,-3.1608474254608154,1.1012245416641235,2.0596227645874023,0.3896301090717315,0.9815586805343628,0.9815586805343628,0.0,181.27566528320312,207.0,58304.17578125,0.0,2775.54296875,1.0,279.4431457519531,283.1492919921875,296.4345397949219,300.1390991210937,293.1499938964844,293.1499938964844,279.1499938964844,32866.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897834300994873,1.0,0.0,0.0,3.76210355758667,3.762128114700317,9.443973567613284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.046875,0.0,1637.3402099609375,1895.4371337890625,0.0,3383.388427734375,0.9281339645385742,1.0,0.0,3.0,1.0,0.0
18184920,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8470829129219055,0.4214375019073486,0.3818282783031463,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201721191406,0.9051366448402404,0.5155500173568726,0.4897351264953613,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8571373224258423,0.4374493658542633,0.3080039322376251,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8191571831703186,0.3782402276992798,0.3612852990627289,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7065988779067993,0.2385857552289962,1.0915035009384155,285.0202331542969,284.95001220703125,301.7611999511719,293.4563903808594,298.82763671875,297.2561340332031,285.0188293457031,1.0,0.6076507568359375,0.4643805027008056,0.4643805027008056,1.0,1.0,-3.1608474254608154,1.1012245416641235,2.0596227645874023,0.3896301090717315,0.9815586805343628,0.9815586805343628,0.0,181.27566528320312,207.0,58304.17578125,0.0,2775.54296875,1.0,279.4431457519531,283.1492919921875,296.4345397949219,300.1390991210937,293.1499938964844,293.1499938964844,279.1499938964844,32866.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897834300994873,1.0,0.0,0.0,3.76210355758667,3.762128114700317,9.443973567613284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.046875,0.0,1637.3402099609375,1895.4371337890625,0.0,3383.388427734375,0.9281339645385742,1.0,0.0,3.0,1.0,0.0
18184980,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8349146842956543,0.4205605685710907,0.3818043768405914,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978576660156,0.8926982283592224,0.5177169442176819,0.4924837946891784,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8449485301971436,0.437293529510498,0.3084344565868377,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8079810738563538,0.3787545561790466,0.3624301254749298,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6954616904258728,0.2381660938262939,1.0924413204193115,284.8977355957031,284.95001220703125,301.83258056640625,293.48663330078125,298.8436279296875,297.2489929199219,284.89990234375,1.0,0.6144763827323914,0.4629770815372467,0.4629770815372467,1.0,1.0,-3.167158365249634,1.1004761457443235,2.0666821002960205,0.3876897096633911,0.879725992679596,0.879725992679596,0.0,192.6651763916016,195.0,59215.3359375,0.0,2849.880859375,1.0,279.1565246582031,283.0075988769531,296.5113525390625,300.34503173828125,293.1499938964844,293.1499938964844,279.45001220703125,38426.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066541194915771,1.0,0.0,0.0,3.6728382110595694,3.672863006591797,9.001126954899519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.0009765625,0.0,1576.996826171875,1895.4371337890625,0.0,3465.52685546875,0.9121941328048706,1.0,0.0,3.0,1.0,0.0
