time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185040,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8349146842956543,0.4205605685710907,0.3818043768405914,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978576660156,0.8926982283592224,0.5177169442176819,0.4924837946891784,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8449485301971436,0.437293529510498,0.3084344565868377,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8079810738563538,0.3787545561790466,0.3624301254749298,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6954616904258728,0.2381660938262939,1.0924413204193115,284.8977355957031,284.95001220703125,301.83258056640625,293.48663330078125,298.8436279296875,297.2489929199219,284.89990234375,1.0,0.6144763827323914,0.4629770815372467,0.4629770815372467,1.0,1.0,-3.167158365249634,1.1004761457443235,2.0666821002960205,0.3876897096633911,0.879725992679596,0.879725992679596,0.0,192.6651763916016,195.0,59215.3359375,0.0,2849.880859375,1.0,279.1565246582031,283.0075988769531,296.5113525390625,300.34503173828125,293.1499938964844,293.1499938964844,279.45001220703125,38426.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066541194915771,1.0,0.0,0.0,3.6728382110595694,3.672863006591797,9.001126954899519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.0009765625,0.0,1576.996826171875,1895.4371337890625,0.0,3465.52685546875,0.9121941328048706,1.0,0.0,3.0,1.0,0.0
18185100,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8332393765449524,0.4205817878246307,0.3815833926200866,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.8916312456130981,0.5191708207130432,0.4936554431915283,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8434234261512756,0.4375783801078796,0.3084887862205505,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.806657075881958,0.3792699575424194,0.3627869784832001,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6938879489898682,0.2381083369255066,1.0918879508972168,285.02392578125,284.95001220703125,301.86767578125,293.5015563964844,298.8536376953125,297.2489929199219,285.0268859863281,1.0,0.6151397228240967,0.4622753858566284,0.4622753858566284,1.0,1.0,-3.1681277751922607,1.0992485284805298,2.0688791275024414,0.3862473368644714,0.9672844409942628,0.9672844409942628,0.0,194.20391845703125,195.0,58425.40234375,0.0,2860.197265625,1.0,279.4026794433594,283.1477966308594,296.4701538085937,300.1485595703125,293.1499938964844,293.1499938964844,279.45001220703125,34030.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004821181297302,1.0,0.0,0.0,3.721205949783325,3.7212302684783936,9.2397601747507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.8916015625,0.0,1598.814208984375,1895.4371337890625,0.0,3408.078125,0.9215657114982604,1.0,0.0,3.0,1.0,0.0
18185160,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.834385097026825,0.4208427667617798,0.3817315995693207,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.01776123046875,0.8937727808952332,0.5208272933959961,0.4951234459877014,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8447468876838684,0.4380865395069122,0.3087714612483978,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8081693053245544,0.3799620270729065,0.3633515238761902,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.694877028465271,0.2381939440965652,1.0918707847595217,285.017822265625,284.95001220703125,301.9023132324219,293.5163879394531,298.86505126953125,297.2513122558594,285.0163879394531,1.0,0.6148959398269653,0.4615968763828277,0.4615968763828277,1.0,1.0,-3.171066999435425,1.0988327264785769,2.0722343921661377,0.3851827681064605,0.9879605770111084,0.9879605770111084,0.0,193.2967834472656,183.0,58631.6953125,0.0,2861.3349609375,1.0,279.4432678222656,283.1390380859375,296.4928283691406,300.22100830078125,293.1499938964844,293.1499938964844,279.1499938964844,33103.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89825439453125,1.0,0.0,0.0,3.793768167495728,3.793793201446533,9.603618309483863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.5166015625,0.0,1676.55078125,1895.4371337890625,0.0,3387.307373046875,0.935521364212036,1.0,0.0,3.0,1.0,0.0
18185220,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8390530943870544,0.4200198948383331,0.3811415433883667,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929748535156,0.9011041522026062,0.5230785012245178,0.4973133206367492,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8500275015830994,0.4380421042442322,0.3088032007217407,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.813730001449585,0.3805636465549469,0.363932341337204,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6992944478988647,0.2378848195075988,1.0902099609375,284.89288330078125,284.95001220703125,301.9700622558594,293.54541015625,298.8804016113281,297.2458801269531,284.89508056640625,1.0,0.6121121644973755,0.460239827632904,0.460239827632904,1.0,1.0,-3.171740770339966,1.0959519147872925,2.075788974761963,0.3823505342006683,0.8817221522331238,0.8817221522331238,0.0,188.4889373779297,171.0,59442.84375,0.0,2836.708740234375,1.0,279.1563415527344,282.9969482421875,296.5674133300781,300.4180603027344,293.1499938964844,293.1499938964844,279.45001220703125,38682.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906501054763794,1.0,0.0,0.0,3.6966960430145264,3.696721076965332,9.118444950217964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.8671875,0.0,1606.0721435546875,1895.4371337890625,0.0,3464.104248046875,0.9176673889160156,1.0,0.0,3.0,1.0,0.0
18185280,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8390530943870544,0.4200198948383331,0.3811415433883667,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929748535156,0.9011041522026062,0.5230785012245178,0.4973133206367492,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8500275015830994,0.4380421042442322,0.3088032007217407,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.813730001449585,0.3805636465549469,0.363932341337204,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6992944478988647,0.2378848195075988,1.0902099609375,284.89288330078125,284.95001220703125,301.9700622558594,293.54541015625,298.8804016113281,297.2458801269531,284.89508056640625,1.0,0.6121121644973755,0.460239827632904,0.460239827632904,1.0,1.0,-3.171740770339966,1.0959519147872925,2.075788974761963,0.3823505342006683,0.8817221522331238,0.8817221522331238,0.0,188.4889373779297,171.0,59442.84375,0.0,2836.708740234375,1.0,279.1563415527344,282.9969482421875,296.5674133300781,300.4180603027344,293.1499938964844,293.1499938964844,279.45001220703125,38682.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906501054763794,1.0,0.0,0.0,3.6966960430145264,3.696721076965332,9.118444950217964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.8671875,0.0,1606.0721435546875,1895.4371337890625,0.0,3464.104248046875,0.9176673889160156,1.0,0.0,3.0,1.0,0.0
18185340,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8484163880348206,0.4203960597515106,0.3808125853538513,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0162048339844,0.9144265055656432,0.5263203978538513,0.4997138679027557,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8601665496826172,0.4389886558055877,0.3089809119701385,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8234612941741943,0.3819073140621185,0.3646203875541687,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7078309059143066,0.2380763590335846,1.088656663894653,285.0162658691406,284.95001220703125,302.0355834960937,293.5735168457031,298.9012145996094,297.2500305175781,285.0148620605469,1.0,0.6075363755226135,0.4588827788829803,0.4588827788829803,1.0,1.0,-3.173395872116089,1.0934553146362305,2.0799405574798584,0.3794476389884949,0.9902978539466858,0.9902978539466858,0.0,180.07200622558594,159.0,58788.09375,0.0,2794.546630859375,1.0,279.44354248046875,283.1326904296875,296.5477600097656,300.2875061035156,293.1499938964844,293.1499938964844,279.1499938964844,33282.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976223468780518,1.0,0.0,0.0,3.810602188110352,3.810627222061157,9.689034641269243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.5224609375,0.0,1698.0693359375,1895.4371337890625,0.0,3381.41064453125,0.9393736720085144,1.0,0.0,3.0,1.0,0.0
18185400,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8484163880348206,0.4203960597515106,0.3808125853538513,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0162048339844,0.9144265055656432,0.5263203978538513,0.4997138679027557,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8601665496826172,0.4389886558055877,0.3089809119701385,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8234612941741943,0.3819073140621185,0.3646203875541687,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7078309059143066,0.2380763590335846,1.088656663894653,285.0162658691406,284.95001220703125,302.0355834960937,293.5735168457031,298.9012145996094,297.2500305175781,285.0148620605469,1.0,0.6075363755226135,0.4588827788829803,0.4588827788829803,1.0,1.0,-3.173395872116089,1.0934553146362305,2.0799405574798584,0.3794476389884949,0.9902978539466858,0.9902978539466858,0.0,180.07200622558594,159.0,58788.09375,0.0,2794.546630859375,1.0,279.44354248046875,283.1326904296875,296.5477600097656,300.2875061035156,293.1499938964844,293.1499938964844,279.1499938964844,33282.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976223468780518,1.0,0.0,0.0,3.810602188110352,3.810627222061157,9.689034641269243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.5224609375,0.0,1698.0693359375,1895.4371337890625,0.0,3381.41064453125,0.9393736720085144,1.0,0.0,3.0,1.0,0.0
18185460,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8602209091186523,0.4196311831474304,0.3801029026508331,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89208984375,0.93177330493927,0.5286686420440674,0.5018144845962524,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8729693293571472,0.4390663802623749,0.3089638948440552,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8352575898170471,0.3826216161251068,0.3651244342327118,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7179683446884155,0.2379160523414611,1.0867856740951538,284.8919677734375,284.95001220703125,302.0985412597656,293.60040283203125,298.9158935546875,297.2459716796875,284.89422607421875,1.0,0.6019948124885559,0.4576611816883087,0.4576611816883087,1.0,1.0,-3.173413753509521,1.0905954837799072,2.0828182697296143,0.376771330833435,0.8837267160415649,0.8837267160415649,0.0,170.3856658935547,147.0,59583.31640625,0.0,2742.142333984375,1.0,279.1562194824219,282.9915771484375,296.62115478515625,300.4817199707031,293.1499938964844,293.1499938964844,279.45001220703125,38763.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056206345558168,1.0,0.0,0.0,3.710425138473511,3.710450172424317,9.186299507746298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.7587890625,0.0,1622.4605712890625,1895.4371337890625,0.0,3455.917724609375,0.9207885265350342,1.0,0.0,3.0,1.0,0.0
18185520,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8602209091186523,0.4196311831474304,0.3801029026508331,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89208984375,0.93177330493927,0.5286686420440674,0.5018144845962524,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8729693293571472,0.4390663802623749,0.3089638948440552,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8352575898170471,0.3826216161251068,0.3651244342327118,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7179683446884155,0.2379160523414611,1.0867856740951538,284.8919677734375,284.95001220703125,302.0985412597656,293.60040283203125,298.9158935546875,297.2459716796875,284.89422607421875,1.0,0.6019948124885559,0.4576611816883087,0.4576611816883087,1.0,1.0,-3.173413753509521,1.0905954837799072,2.0828182697296143,0.376771330833435,0.8837267160415649,0.8837267160415649,0.0,170.3856658935547,147.0,59583.31640625,0.0,2742.142333984375,1.0,279.1562194824219,282.9915771484375,296.62115478515625,300.4817199707031,293.1499938964844,293.1499938964844,279.45001220703125,38763.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056206345558168,1.0,0.0,0.0,3.710425138473511,3.710450172424317,9.186299507746298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.7587890625,0.0,1622.4605712890625,1895.4371337890625,0.0,3455.917724609375,0.9207885265350342,1.0,0.0,3.0,1.0,0.0
18185580,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8762672543525696,0.4200323224067688,0.3797027766704559,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171813964844,0.9535184502601624,0.5319885015487671,0.50418621301651,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8900341391563416,0.4401047229766845,0.3091321885585785,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8508021235466003,0.3840529024600982,0.3657950758934021,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7303630113601685,0.2382255345582962,1.0852962732315063,285.01727294921875,284.95001220703125,302.15869140625,293.6258850097656,298.9356384277344,297.2509460449219,285.0158996582031,1.0,0.5959017872810364,0.4564396142959595,0.4564396142959595,1.0,1.0,-3.174992799758911,1.0883564949035645,2.0866363048553467,0.37412890791893,0.993694305419922,0.993694305419922,0.0,159.31260681152344,135.0,58911.5625,0.0,2685.363525390625,1.0,279.4436340332031,283.12939453125,296.5999450683594,300.3486633300781,293.1499938964844,293.1499938964844,279.1499938964844,33332.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967109322547913,1.0,0.0,0.0,3.822072744369507,3.822098016738892,9.747453759700877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.130859375,0.0,1712.269775390625,1895.4371337890625,0.0,3372.906494140625,0.9420062303543092,1.0,0.0,3.0,1.0,0.0
18185640,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8762672543525696,0.4200323224067688,0.3797027766704559,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171813964844,0.9535184502601624,0.5319885015487671,0.50418621301651,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8900341391563416,0.4401047229766845,0.3091321885585785,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8508021235466003,0.3840529024600982,0.3657950758934021,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7303630113601685,0.2382255345582962,1.0852962732315063,285.01727294921875,284.95001220703125,302.15869140625,293.6258850097656,298.9356384277344,297.2509460449219,285.0158996582031,1.0,0.5959017872810364,0.4564396142959595,0.4564396142959595,1.0,1.0,-3.174992799758911,1.0883564949035645,2.0866363048553467,0.37412890791893,0.993694305419922,0.993694305419922,0.0,159.31260681152344,135.0,58911.5625,0.0,2685.363525390625,1.0,279.4436340332031,283.12939453125,296.5999450683594,300.3486633300781,293.1499938964844,293.1499938964844,279.1499938964844,33332.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967109322547913,1.0,0.0,0.0,3.822072744369507,3.822098016738892,9.747453759700877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.130859375,0.0,1712.269775390625,1895.4371337890625,0.0,3372.906494140625,0.9420062303543092,1.0,0.0,3.0,1.0,0.0
18185700,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8857600688934326,0.4197780787944793,0.379561185836792,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87725830078125,0.9651044607162476,0.5332877039909363,0.5054332613945007,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9000176787376404,0.4402860999107361,0.3092757761478424,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8600410223007202,0.3845266997814178,0.3661992847919464,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7375355958938599,0.23825503885746,1.0848883390426636,284.8775329589844,284.95001220703125,302.1876220703125,293.63800048828125,298.9429626464844,297.25030517578125,284.87335205078125,1.0,0.5928070545196533,0.4558288156986236,0.4558288156986236,1.0,1.0,-3.1764965057373047,1.0874972343444824,2.088999032974243,0.3730346858501434,0.9007723331451416,0.9007723331451416,0.0,153.58628845214844,135.0,59961.26953125,0.0,2657.3369140625,1.0,279.1940612792969,282.96954345703125,296.6688232421875,300.5885314941406,293.1499938964844,293.1499938964844,279.1499938964844,36860.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028620719909668,1.0,0.0,0.0,3.804476022720337,3.80450177192688,9.65790604823269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.57421875,0.0,1718.628662109375,1895.4371337890625,0.0,3430.248046875,0.938615083694458,1.0,0.0,3.0,1.0,0.0
18185760,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8948603272438049,0.4192661345005035,0.3789446651935577,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8914794921875,0.975512444972992,0.5343735218048096,0.5062755942344666,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9099134206771852,0.4402411580085754,0.309120625257492,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8691574335098267,0.3848225474357605,0.3663030564785003,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7445434331893921,0.238153338432312,1.0835864543914795,284.891357421875,284.95001220703125,302.2157287597656,293.6496887207031,298.9484558105469,297.2474060058594,284.8936767578125,1.0,0.5895138382911682,0.4552377760410309,0.4552377760410309,1.0,1.0,-3.175143957138061,1.0855789184570312,2.0895650386810303,0.3714877963066101,0.8862855434417725,0.8862855434417725,0.0,148.1939697265625,123.0,59712.171875,0.0,2625.436767578125,1.0,279.1563720703125,282.98687744140625,296.6706848144531,300.5408630371094,293.1499938964844,293.1499938964844,279.45001220703125,38743.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047524929046632,1.0,0.0,0.0,3.7230453491210938,3.72307062149048,9.248896617464196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.0654296875,0.0,1636.9034423828125,1895.4371337890625,0.0,3447.8427734375,0.9236279726028442,1.0,0.0,3.0,1.0,0.0
18185820,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9200583696365356,0.4196483492851257,0.3785009980201721,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0178527832031,0.9979543685913086,0.5377178192138672,0.5086378455162048,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9378754496574402,0.4413179159164428,0.3092952966690063,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8931028842926025,0.3862904906272888,0.3669807612895965,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.763282835483551,0.2385258972644806,1.0822596549987793,285.0179138183594,284.95001220703125,302.2693176269531,293.67156982421875,298.9659729003906,297.2525329589844,285.0165405273437,1.0,0.5829275846481323,0.4540557265281677,0.4540557265281677,1.0,1.0,-3.17678165435791,1.083429932594299,2.0933516025543213,0.3689136505126953,0.9971781373023988,0.9971781373023988,0.0,136.36610412597656,111.0,59023.0859375,0.0,2564.662353515625,1.0,279.4437255859375,283.1260070800781,296.64630126953125,300.4037170410156,293.1499938964844,293.1499938964844,279.1499938964844,33367.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895988404750824,1.0,0.0,0.0,3.8329036235809326,3.832929134368897,9.802776048672968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.0146484375,0.0,1725.6502685546875,1895.4371337890625,0.0,3366.162109375,0.9444815516471864,1.0,0.0,3.0,1.0,0.0
18185880,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9200583696365356,0.4196483492851257,0.3785009980201721,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0178527832031,0.9979543685913086,0.5377178192138672,0.5086378455162048,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9378754496574402,0.4413179159164428,0.3092952966690063,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8931028842926025,0.3862904906272888,0.3669807612895965,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.763282835483551,0.2385258972644806,1.0822596549987793,285.0179138183594,284.95001220703125,302.2693176269531,293.67156982421875,298.9659729003906,297.2525329589844,285.0165405273437,1.0,0.5829275846481323,0.4540557265281677,0.4540557265281677,1.0,1.0,-3.17678165435791,1.083429932594299,2.0933516025543213,0.3689136505126953,0.9971781373023988,0.9971781373023988,0.0,136.36610412597656,111.0,59023.0859375,0.0,2564.662353515625,1.0,279.4437255859375,283.1260070800781,296.64630126953125,300.4037170410156,293.1499938964844,293.1499938964844,279.1499938964844,33367.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895988404750824,1.0,0.0,0.0,3.8329036235809326,3.832929134368897,9.802776048672968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.0146484375,0.0,1725.6502685546875,1895.4371337890625,0.0,3366.162109375,0.9444815516471864,1.0,0.0,3.0,1.0,0.0
18185940,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9371878504753112,0.4186981320381164,0.3777990937232971,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.880126953125,0.9990000128746032,0.5421993732452393,0.488364428281784,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9553858041763306,0.4413298070430755,0.3093684613704681,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9091333746910096,0.3869454860687256,0.3676082193851471,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7757947444915771,0.2383908182382583,1.0812917947769165,284.87969970703125,284.95001220703125,302.3192443847656,293.6913452148437,298.9794616699219,297.2572937011719,284.8810119628906,1.0,0.574426531791687,0.4528737068176269,0.4528737068176269,1.0,1.0,-3.148744583129883,1.0698143243789673,2.078930139541626,0.3620946407318115,0.8767263293266296,0.8767263293266296,0.0,128.61587524414062,114.0,59386.953125,0.0,2470.42431640625,1.0,279.1563720703125,282.97833251953125,296.70928955078125,300.5705261230469,293.1499938964844,293.1499938964844,279.45001220703125,39402.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903613269329071,1.0,0.0,0.0,3.7123031616210938,3.71232843399048,9.19560193324287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.4189453125,0.0,1629.4898681640625,1895.4371337890625,0.0,3437.241455078125,0.9217716455459596,1.0,0.0,3.0,1.0,0.0
18186000,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9371878504753112,0.4186981320381164,0.3777990937232971,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.880126953125,0.9990000128746032,0.5421993732452393,0.488364428281784,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9553858041763306,0.4413298070430755,0.3093684613704681,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9091333746910096,0.3869454860687256,0.3676082193851471,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7757947444915771,0.2383908182382583,1.0812917947769165,284.87969970703125,284.95001220703125,302.3192443847656,293.6913452148437,298.9794616699219,297.2572937011719,284.8810119628906,1.0,0.574426531791687,0.4528737068176269,0.4528737068176269,1.0,1.0,-3.148744583129883,1.0698143243789673,2.078930139541626,0.3620946407318115,0.8767263293266296,0.8767263293266296,0.0,128.61587524414062,114.0,59386.953125,0.0,2470.42431640625,1.0,279.1563720703125,282.97833251953125,296.70928955078125,300.5705261230469,293.1499938964844,293.1499938964844,279.45001220703125,39402.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903613269329071,1.0,0.0,0.0,3.7123031616210938,3.71232843399048,9.19560193324287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.4189453125,0.0,1629.4898681640625,1895.4371337890625,0.0,3437.241455078125,0.9217716455459596,1.0,0.0,3.0,1.0,0.0
18186060,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.948997974395752,0.418890118598938,0.3774788677692413,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9987487792969,0.9990000128746032,0.5501316785812378,0.4720697700977325,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9670074582099916,0.442273736000061,0.3096781969070434,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9217565655708312,0.3882977366447449,0.3684814870357513,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7848126888275146,0.2387456446886062,1.0812629461288452,284.998779296875,284.95001220703125,302.3651428222656,293.7087097167969,299.0079345703125,297.2831726074219,284.9978942871094,1.0,0.5698361396789551,0.4520012736320495,0.4520012736320495,1.0,1.0,-3.132759094238281,1.0616154670715332,2.071143388748169,0.357168436050415,0.971857488155365,0.971857488155365,0.0,123.75607299804688,117.0,58403.7734375,0.0,2411.902587890625,1.0,279.4427490234375,283.1172790527344,296.67694091796875,300.4023742675781,293.1499938964844,293.1499938964844,279.1499938964844,34006.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933611512184143,1.0,0.0,0.0,3.799626111984253,3.7996511459350586,9.633298532207846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.1982421875,0.0,1690.570068359375,1895.4371337890625,0.0,3341.6259765625,0.9375854134559632,1.0,0.0,3.0,1.0,0.0
18186120,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.948997974395752,0.418890118598938,0.3774788677692413,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9987487792969,0.9990000128746032,0.5501316785812378,0.4720697700977325,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9670074582099916,0.442273736000061,0.3096781969070434,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9217565655708312,0.3882977366447449,0.3684814870357513,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7848126888275146,0.2387456446886062,1.0812629461288452,284.998779296875,284.95001220703125,302.3651428222656,293.7087097167969,299.0079345703125,297.2831726074219,284.9978942871094,1.0,0.5698361396789551,0.4520012736320495,0.4520012736320495,1.0,1.0,-3.132759094238281,1.0616154670715332,2.071143388748169,0.357168436050415,0.971857488155365,0.971857488155365,0.0,123.75607299804688,117.0,58403.7734375,0.0,2411.902587890625,1.0,279.4427490234375,283.1172790527344,296.67694091796875,300.4023742675781,293.1499938964844,293.1499938964844,279.1499938964844,34006.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933611512184143,1.0,0.0,0.0,3.799626111984253,3.7996511459350586,9.633298532207846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.1982421875,0.0,1690.570068359375,1895.4371337890625,0.0,3341.6259765625,0.9375854134559632,1.0,0.0,3.0,1.0,0.0
18186180,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9538269639015198,0.4180060029029846,0.376917690038681,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8922424316406,0.9990000128746032,0.5573813915252686,0.46487757563591,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.972075343132019,0.4423704147338867,0.3098845481872558,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9280734062194824,0.3890234529972076,0.369290679693222,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7890468239784241,0.2387754023075103,1.0816423892974854,284.8921813964844,284.95001220703125,302.40673828125,293.7234802246094,299.0298156738281,297.30084228515625,284.89459228515625,1.0,0.567674994468689,0.4511288404464721,0.4511288404464721,1.0,1.0,-3.1251091957092285,1.0566297769546509,2.068479299545288,0.3538287878036499,0.8701043725013733,0.8701043725013733,0.0,121.63642120361328,137.0,58941.6796875,0.0,2386.173583984375,1.0,279.1566772460937,282.9962158203125,296.7370300292969,300.5628967285156,293.1499938964844,293.1499938964844,279.45001220703125,39361.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998802900314331,1.0,0.0,0.0,3.666351556777954,3.6663763523101807,8.969361147137533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.4853515625,0.0,1576.7025146484375,1895.4371337890625,0.0,3402.46826171875,0.9117245078086852,1.0,0.0,3.0,1.0,0.0
18186240,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9538269639015198,0.4180060029029846,0.376917690038681,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8922424316406,0.9990000128746032,0.5573813915252686,0.46487757563591,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.972075343132019,0.4423704147338867,0.3098845481872558,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9280734062194824,0.3890234529972076,0.369290679693222,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7890468239784241,0.2387754023075103,1.0816423892974854,284.8921813964844,284.95001220703125,302.40673828125,293.7234802246094,299.0298156738281,297.30084228515625,284.89459228515625,1.0,0.567674994468689,0.4511288404464721,0.4511288404464721,1.0,1.0,-3.1251091957092285,1.0566297769546509,2.068479299545288,0.3538287878036499,0.8701043725013733,0.8701043725013733,0.0,121.63642120361328,137.0,58941.6796875,0.0,2386.173583984375,1.0,279.1566772460937,282.9962158203125,296.7370300292969,300.5628967285156,293.1499938964844,293.1499938964844,279.45001220703125,39361.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998802900314331,1.0,0.0,0.0,3.666351556777954,3.6663763523101807,8.969361147137533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.4853515625,0.0,1576.7025146484375,1895.4371337890625,0.0,3402.46826171875,0.9117245078086852,1.0,0.0,3.0,1.0,0.0
18186300,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9503962993621826,0.418068528175354,0.3767158687114715,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252380371094,0.9990000128746032,0.5607622265815735,0.4692398905754089,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.969299018383026,0.4428239464759826,0.3100382387638092,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.925159990787506,0.3896888494491577,0.369760662317276,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7866489887237549,0.2389779835939407,1.082141995429993,285.0251159667969,284.95001220703125,302.42584228515625,293.72979736328125,299.0409240722656,297.30963134765625,285.0288391113281,1.0,0.5697590708732605,0.4506926238536834,0.4506926238536834,1.0,1.0,-3.131431579589844,1.0580583810806274,2.073373317718506,0.3534814119338989,0.9611557126045228,0.9611557126045228,0.0,122.96595764160156,137.0,58207.81640625,0.0,2405.215576171875,1.0,279.4024658203125,283.1421813964844,296.69061279296875,300.3581848144531,293.1499938964844,293.1499938964844,279.45001220703125,34360.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930850028991699,1.0,0.0,0.0,3.712083101272583,3.7121074199676514,9.19451167646912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.392578125,0.0,1590.86669921875,1895.4371337890625,0.0,3339.046142578125,0.9199645519256592,1.0,0.0,3.0,1.0,0.0
18186360,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9443919658660888,0.4183457195758819,0.377006858587265,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272216796875,0.9990000128746032,0.5634311437606812,0.4776560664176941,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.964072287082672,0.4434828758239746,0.3105235397815704,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9195924997329712,0.3905185163021087,0.3705853521823883,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7822965383529663,0.2393003851175308,1.0838313102722168,285.0272521972656,284.95001220703125,302.4437561035156,293.7353820800781,299.0499267578125,297.3150634765625,285.02667236328125,1.0,0.5734475255012512,0.450262188911438,0.450262188911438,1.0,1.0,-3.145493030548096,1.0624449253082275,2.083048105239868,0.3545521199703216,0.9890472292900084,0.9890472292900084,0.0,125.66615295410156,157.0,58557.2421875,0.0,2446.398681640625,1.0,279.4432067871094,283.13836669921875,296.7093200683594,300.4323425292969,293.1499938964844,293.1499938964844,279.1499938964844,33067.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908616304397583,1.0,0.0,0.0,3.788681983947754,3.78870701789856,9.577885293765576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.65234375,0.0,1670.2288818359375,1895.4371337890625,0.0,3318.2646484375,0.9344306588172911,1.0,0.0,3.0,1.0,0.0
18186420,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9231323599815368,0.4175055623054504,0.3768814504146576,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9155578613281,0.9990000128746032,0.5647074580192566,0.5064956545829773,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9445720911026,0.4436618685722351,0.3110891580581665,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9011476039886476,0.3913117349147796,0.3718607723712921,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7675071954727173,0.239338681101799,1.0862544775009155,284.9154357910156,284.95001220703125,302.4759216308594,293.74420166015625,299.04998779296875,297.29949951171875,284.9181213378906,1.0,0.5844326615333557,0.4494013488292694,0.4494013488292694,1.0,1.0,-3.185129404067993,1.0755659341812134,2.1095633506774902,0.3586306869983673,0.9033891558647156,0.9033891558647156,0.0,134.8906707763672,175.0,59990.58203125,0.0,2573.091796875,1.0,279.15625,282.9976806640625,296.775146484375,300.6532897949219,293.1499938964844,293.1499938964844,278.8500061035156,37536.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900865912437439,1.0,0.0,0.0,3.730243682861328,3.730268716812134,9.284696602662734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.431640625,0.0,1636.04150390625,1895.4371337890625,0.0,3411.654541015625,0.9245062470436096,1.0,0.0,3.0,1.0,0.0
18186480,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9231323599815368,0.4175055623054504,0.3768814504146576,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9155578613281,0.9990000128746032,0.5647074580192566,0.5064956545829773,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9445720911026,0.4436618685722351,0.3110891580581665,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9011476039886476,0.3913117349147796,0.3718607723712921,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7675071954727173,0.239338681101799,1.0862544775009155,284.9154357910156,284.95001220703125,302.4759216308594,293.74420166015625,299.04998779296875,297.29949951171875,284.9181213378906,1.0,0.5844326615333557,0.4494013488292694,0.4494013488292694,1.0,1.0,-3.185129404067993,1.0755659341812134,2.1095633506774902,0.3586306869983673,0.9033891558647156,0.9033891558647156,0.0,134.8906707763672,175.0,59990.58203125,0.0,2573.091796875,1.0,279.15625,282.9976806640625,296.775146484375,300.6532897949219,293.1499938964844,293.1499938964844,278.8500061035156,37536.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900865912437439,1.0,0.0,0.0,3.730243682861328,3.730268716812134,9.284696602662734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.431640625,0.0,1636.04150390625,1895.4371337890625,0.0,3411.654541015625,0.9245062470436096,1.0,0.0,3.0,1.0,0.0
18186540,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8933502435684204,0.4164235889911651,0.3763771057128906,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.90203857421875,0.990742802619934,0.5619071125984192,0.533316969871521,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.913044571876526,0.4435519874095917,0.3113926351070404,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.874932587146759,0.3918193280696869,0.3728759884834289,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7458367943763733,0.2389916330575943,1.087505340576172,284.9020690917969,284.95001220703125,302.5028991699219,293.7496643066406,299.033447265625,297.26226806640625,284.9016418457031,1.0,0.5972868204116821,0.4485405087471008,0.4485405087471008,1.0,1.0,-3.2184267044067383,1.0861274003982544,2.132299423217773,0.3624528348445892,0.8452974557876587,0.8452974557876587,0.0,149.701416015625,193.0,60731.0703125,0.0,2721.818359375,1.0,278.8584289550781,282.94805908203125,296.77447509765625,300.7213134765625,293.1499938964844,293.1499938964844,279.1499938964844,39559.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085052609443665,1.0,0.0,0.0,3.5503554344177246,3.550379037857056,8.410793270741124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.1123046875,0.0,1451.0166015625,1895.4371337890625,0.0,3482.7265625,0.8864469528198242,1.0,0.0,3.0,1.0,0.0
18186600,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8933502435684204,0.4164235889911651,0.3763771057128906,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.90203857421875,0.990742802619934,0.5619071125984192,0.533316969871521,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.913044571876526,0.4435519874095917,0.3113926351070404,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.874932587146759,0.3918193280696869,0.3728759884834289,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7458367943763733,0.2389916330575943,1.087505340576172,284.9020690917969,284.95001220703125,302.5028991699219,293.7496643066406,299.033447265625,297.26226806640625,284.9016418457031,1.0,0.5972868204116821,0.4485405087471008,0.4485405087471008,1.0,1.0,-3.2184267044067383,1.0861274003982544,2.132299423217773,0.3624528348445892,0.8452974557876587,0.8452974557876587,0.0,149.701416015625,193.0,60731.0703125,0.0,2721.818359375,1.0,278.8584289550781,282.94805908203125,296.77447509765625,300.7213134765625,293.1499938964844,293.1499938964844,279.1499938964844,39559.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085052609443665,1.0,0.0,0.0,3.5503554344177246,3.550379037857056,8.410793270741124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.1123046875,0.0,1451.0166015625,1895.4371337890625,0.0,3482.7265625,0.8864469528198242,1.0,0.0,3.0,1.0,0.0
18186660,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8632983565330505,0.4164030849933624,0.3768617510795593,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.9600836634635924,0.5622526407241821,0.5333481431007385,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8819749355316162,0.4443554878234863,0.312347412109375,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8471728563308716,0.3929708898067474,0.3745447993278503,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7231062054634094,0.2389510869979858,1.090348720550537,285.0036315917969,284.95001220703125,302.5244140625,293.7515563964844,299.0251159667969,297.24859619140625,285.0023803710937,1.0,0.6091328263282776,0.4466621875762939,0.4466621875762939,1.0,1.0,-3.227095127105713,1.0849460363388062,2.1421492099761963,0.3590221405029297,0.9365429282188416,0.9365429282188416,0.0,168.65672302246094,211.0,60106.26171875,0.0,2842.6357421875,1.0,279.14239501953125,283.0667724609375,296.7300720214844,300.5631408691406,293.1499938964844,293.1499938964844,278.8500061035156,33540.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004986882209778,1.0,0.0,0.0,3.661957263946533,3.661980867385864,8.947873197939771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.5791015625,0.0,1528.0528564453125,1895.4371337890625,0.0,3408.232421875,0.9059813618659972,1.0,0.0,3.0,1.0,0.0
18186720,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8632983565330505,0.4164030849933624,0.3768617510795593,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.9600836634635924,0.5622526407241821,0.5333481431007385,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8819749355316162,0.4443554878234863,0.312347412109375,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8471728563308716,0.3929708898067474,0.3745447993278503,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7231062054634094,0.2389510869979858,1.090348720550537,285.0036315917969,284.95001220703125,302.5244140625,293.7515563964844,299.0251159667969,297.24859619140625,285.0023803710937,1.0,0.6091328263282776,0.4466621875762939,0.4466621875762939,1.0,1.0,-3.227095127105713,1.0849460363388062,2.1421492099761963,0.3590221405029297,0.9365429282188416,0.9365429282188416,0.0,168.65672302246094,211.0,60106.26171875,0.0,2842.6357421875,1.0,279.14239501953125,283.0667724609375,296.7300720214844,300.5631408691406,293.1499938964844,293.1499938964844,278.8500061035156,33540.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004986882209778,1.0,0.0,0.0,3.661957263946533,3.661980867385864,8.947873197939771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.5791015625,0.0,1528.0528564453125,1895.4371337890625,0.0,3408.232421875,0.9059813618659972,1.0,0.0,3.0,1.0,0.0
18186780,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8397127985954285,0.4151714742183685,0.3767522275447845,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100341796875,0.9311052560806274,0.5633506178855896,0.5351033210754395,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.857649564743042,0.444178432226181,0.3129656016826629,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8256798386573792,0.3933710157871246,0.3758673667907715,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7032707333564758,0.2384658604860305,1.0923287868499756,284.909912109375,284.95001220703125,302.5401611328125,293.7496337890625,299.0155639648437,297.23681640625,284.9112854003906,1.0,0.6205425262451172,0.4447838366031647,0.4447838366031647,1.0,1.0,-3.2337958812713623,1.082866072654724,2.1509296894073486,0.3554917275905609,0.8523982167243958,0.8523982167243958,0.0,187.68667602539065,214.0,60704.046875,0.0,2961.59423828125,1.0,278.8576965332031,282.95458984375,296.7709655761719,300.7132873535156,293.1499938964844,293.1499938964844,279.1499938964844,38692.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085165858268738,1.0,0.0,0.0,3.5404608249664307,3.5404841899871826,8.363977599401551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.5986328125,0.0,1434.2235107421875,1895.4371337890625,0.0,3482.831787109375,0.8833606243133545,1.0,0.0,3.0,1.0,0.0
18186840,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8397127985954285,0.4151714742183685,0.3767522275447845,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100341796875,0.9311052560806274,0.5633506178855896,0.5351033210754395,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.857649564743042,0.444178432226181,0.3129656016826629,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8256798386573792,0.3933710157871246,0.3758673667907715,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7032707333564758,0.2384658604860305,1.0923287868499756,284.909912109375,284.95001220703125,302.5401611328125,293.7496337890625,299.0155639648437,297.23681640625,284.9112854003906,1.0,0.6205425262451172,0.4447838366031647,0.4447838366031647,1.0,1.0,-3.2337958812713623,1.082866072654724,2.1509296894073486,0.3554917275905609,0.8523982167243958,0.8523982167243958,0.0,187.68667602539065,214.0,60704.046875,0.0,2961.59423828125,1.0,278.8576965332031,282.95458984375,296.7709655761719,300.7132873535156,293.1499938964844,293.1499938964844,279.1499938964844,38692.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085165858268738,1.0,0.0,0.0,3.5404608249664307,3.5404841899871826,8.363977599401551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.5986328125,0.0,1434.2235107421875,1895.4371337890625,0.0,3482.831787109375,0.8833606243133545,1.0,0.0,3.0,1.0,0.0
