time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186900,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8325311541557312,0.414980411529541,0.3765820562839508,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.92206871509552,0.5644849538803101,0.5361477136611938,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8503326177597046,0.4444190561771393,0.3131663203239441,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8190985918045044,0.3938091397285461,0.376378446817398,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6966404914855957,0.2383631765842437,1.092617154121399,285.0216369628906,284.95001220703125,302.5458068847656,293.7471618652344,299.0131530761719,297.2357482910156,285.0232238769531,1.0,0.6242620348930359,0.4438446760177612,0.4438446760177612,1.0,1.0,-3.236046552658081,1.0814011096954346,2.1546454429626465,0.3534687459468841,0.932106912136078,0.932106912136078,0.0,194.3994140625,214.0,59962.953125,0.0,3003.442138671875,1.0,279.0995788574219,283.080322265625,296.7174987792969,300.5044250488281,293.1499938964844,293.1499938964844,279.1499938964844,33924.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902782380580902,1.0,0.0,0.0,3.595123052597046,3.5951461791992188,8.624240308563458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.5244140625,0.0,1457.6732177734375,1895.4371337890625,0.0,3429.506591796875,0.8932925462722778,1.0,0.0,3.0,1.0,0.0
18186960,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8278332948684692,0.4149210453033447,0.3767043054103851,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0055847167969,0.9164148569107056,0.565800666809082,0.5375351905822754,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8456315398216248,0.4447940289974212,0.3135542571544647,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8147754073143005,0.3943563401699066,0.3770658373832702,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6922329664230347,0.2383580207824707,1.093374490737915,285.0057067871094,284.95001220703125,302.54986572265625,293.7436828613281,299.0128479003906,297.236572265625,285.004150390625,1.0,0.627399206161499,0.4432614147663116,0.4432614147663116,1.0,1.0,-3.2400643825531006,1.08141827583313,2.1586461067199707,0.3525457978248596,0.9433693885803224,0.9433693885803224,0.0,199.32313537597656,202.0,60151.01171875,0.0,3039.233642578125,1.0,279.1423034667969,283.06494140625,296.7244567871094,300.56103515625,293.1499938964844,293.1499938964844,278.8500061035156,33181.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011390805244446,1.0,0.0,0.0,3.666891574859619,3.66691517829895,8.972003229246184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.3818359375,0.0,1530.8555908203125,1895.4371337890625,0.0,3414.2001953125,0.9068993330001832,1.0,0.0,3.0,1.0,0.0
18187020,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.825915515422821,0.4136296808719635,0.3758555948734283,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039306640625,0.9157726168632508,0.5674430131912231,0.53935307264328,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8442627191543579,0.4445381462574005,0.313592791557312,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8137929439544678,0.3946835100650787,0.3776117861270904,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6906564235687256,0.2378886044025421,1.0920754671096802,284.90380859375,284.95001220703125,302.5532531738281,293.7333984375,299.004150390625,297.2289428710937,284.9051818847656,1.0,0.627721905708313,0.4420948624610901,0.4420948624610901,1.0,1.0,-3.2403836250305176,1.078631043434143,2.161752700805664,0.3497997522354126,0.8517865538597107,0.8517865538597107,0.0,200.71180725097656,190.0,60674.4453125,0.0,3047.603759765625,1.0,278.8576354980469,282.9468078613281,296.7568664550781,300.7018737792969,293.1499938964844,293.1499938964844,279.1499938964844,38798.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909654140472412,1.0,0.0,0.0,3.545239448547364,3.5452630519866943,8.386571153096156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.2822265625,0.0,1440.0491943359375,1895.4371337890625,0.0,3493.393798828125,0.8844298124313354,1.0,0.0,3.0,1.0,0.0
18187080,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.825915515422821,0.4136296808719635,0.3758555948734283,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039306640625,0.9157726168632508,0.5674430131912231,0.53935307264328,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8442627191543579,0.4445381462574005,0.313592791557312,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8137929439544678,0.3946835100650787,0.3776117861270904,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6906564235687256,0.2378886044025421,1.0920754671096802,284.90380859375,284.95001220703125,302.5532531738281,293.7333984375,299.004150390625,297.2289428710937,284.9051818847656,1.0,0.627721905708313,0.4420948624610901,0.4420948624610901,1.0,1.0,-3.2403836250305176,1.078631043434143,2.161752700805664,0.3497997522354126,0.8517865538597107,0.8517865538597107,0.0,200.71180725097656,190.0,60674.4453125,0.0,3047.603759765625,1.0,278.8576354980469,282.9468078613281,296.7568664550781,300.7018737792969,293.1499938964844,293.1499938964844,279.1499938964844,38798.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909654140472412,1.0,0.0,0.0,3.545239448547364,3.5452630519866943,8.386571153096156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.2822265625,0.0,1440.0491943359375,1895.4371337890625,0.0,3493.393798828125,0.8844298124313354,1.0,0.0,3.0,1.0,0.0
18187140,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.830695629119873,0.4134792685508728,0.3752501308917999,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.998779296875,0.9242766499519348,0.5701018571853638,0.5413758158683777,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8498456478118896,0.4452169239521026,0.3137223124504089,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.819415271282196,0.3957230746746063,0.378182590007782,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6952757835388184,0.2379069626331329,1.090473771095276,284.99884033203125,284.95001220703125,302.54998779296875,293.7185974121094,298.9998779296875,297.231201171875,284.997802734375,1.0,0.6248133778572083,0.4409283101558685,0.4409283101558685,1.0,1.0,-3.240996837615967,1.075961947441101,2.165035009384156,0.3468617796897888,0.9380685091018676,0.9380685091018676,0.0,195.5029296875,178.0,59998.9921875,0.0,3020.133056640625,1.0,279.1416320800781,283.0590209960937,296.7001953125,300.5317077636719,293.1499938964844,293.1499938964844,278.8500061035156,33480.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90231853723526,1.0,0.0,0.0,3.6617271900177,3.6617507934570312,8.946748835114704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.6787109375,0.0,1527.3458251953125,1895.4371337890625,0.0,3425.18701171875,0.906122088432312,1.0,0.0,3.0,1.0,0.0
18187200,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.830695629119873,0.4134792685508728,0.3752501308917999,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.998779296875,0.9242766499519348,0.5701018571853638,0.5413758158683777,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8498456478118896,0.4452169239521026,0.3137223124504089,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.819415271282196,0.3957230746746063,0.378182590007782,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6952757835388184,0.2379069626331329,1.090473771095276,284.99884033203125,284.95001220703125,302.54998779296875,293.7185974121094,298.9998779296875,297.231201171875,284.997802734375,1.0,0.6248133778572083,0.4409283101558685,0.4409283101558685,1.0,1.0,-3.240996837615967,1.075961947441101,2.165035009384156,0.3468617796897888,0.9380685091018676,0.9380685091018676,0.0,195.5029296875,178.0,59998.9921875,0.0,3020.133056640625,1.0,279.1416320800781,283.0590209960937,296.7001953125,300.5317077636719,293.1499938964844,293.1499938964844,278.8500061035156,33480.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90231853723526,1.0,0.0,0.0,3.6617271900177,3.6617507934570312,8.946748835114704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.6787109375,0.0,1527.3458251953125,1895.4371337890625,0.0,3425.18701171875,0.906122088432312,1.0,0.0,3.0,1.0,0.0
18187260,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8344385027885437,0.4103413820266723,0.3728539645671844,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.894287109375,0.931898832321167,0.5697681903839111,0.5415075421333313,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8545240163803101,0.4430133700370788,0.312505692243576,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.823932409286499,0.393986314535141,0.3769566416740417,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6981959342956543,0.2352992296218872,1.0806517601013184,284.8941650390625,284.95001220703125,302.5427551269531,293.7015991210937,298.9742431640625,297.20538330078125,284.8953552246094,1.0,0.6191534996032715,0.4398000240325928,0.4398000240325928,1.0,1.0,-3.223555088043213,1.0665733814239502,2.1569817066192627,0.341661125421524,0.838956892490387,0.838956892490387,0.0,189.59901428222656,166.0,60102.140625,0.0,2950.588134765625,1.0,278.8577575683594,282.9447937011719,296.7206420898437,300.6395874023437,293.1499938964844,293.1499938964844,279.1499938964844,39566.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100236892700196,1.0,0.0,0.0,3.513328790664673,3.5133519172668457,8.236275448325614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.1435546875,0.0,1412.0489501953125,1895.4371337890625,0.0,3496.823486328125,0.8779584765434265,1.0,0.0,3.0,1.0,0.0
18187320,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8344385027885437,0.4103413820266723,0.3728539645671844,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.894287109375,0.931898832321167,0.5697681903839111,0.5415075421333313,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8545240163803101,0.4430133700370788,0.312505692243576,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.823932409286499,0.393986314535141,0.3769566416740417,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6981959342956543,0.2352992296218872,1.0806517601013184,284.8941650390625,284.95001220703125,302.5427551269531,293.7015991210937,298.9742431640625,297.20538330078125,284.8953552246094,1.0,0.6191534996032715,0.4398000240325928,0.4398000240325928,1.0,1.0,-3.223555088043213,1.0665733814239502,2.1569817066192627,0.341661125421524,0.838956892490387,0.838956892490387,0.0,189.59901428222656,166.0,60102.140625,0.0,2950.588134765625,1.0,278.8577575683594,282.9447937011719,296.7206420898437,300.6395874023437,293.1499938964844,293.1499938964844,279.1499938964844,39566.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100236892700196,1.0,0.0,0.0,3.513328790664673,3.5133519172668457,8.236275448325614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.1435546875,0.0,1412.0489501953125,1895.4371337890625,0.0,3496.823486328125,0.8779584765434265,1.0,0.0,3.0,1.0,0.0
18187380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8432731628417969,0.409362256526947,0.3712076246738434,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9837951660156,0.9460074305534364,0.5713475346565247,0.5422170758247375,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8645570278167725,0.4427458047866821,0.3117410540580749,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8331387042999268,0.3938822448253631,0.3761371076107025,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7055552005767822,0.2340201288461685,1.0717523097991943,284.9838562011719,284.95001220703125,302.53436279296875,293.6848449707031,298.9623107910156,297.2001037597656,284.98297119140625,1.0,0.6121077537536621,0.438671737909317,0.438671737909317,1.0,1.0,-3.2098071575164795,1.0586227178573608,2.151184558868408,0.3365135788917541,0.9130478501319884,0.9130478501319884,0.0,180.11639404296875,154.0,59112.26171875,0.0,2869.84619140625,1.0,279.14129638671875,283.05780029296875,296.6571350097656,300.4386901855469,293.1499938964844,293.1499938964844,278.8500061035156,34159.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007524251937866,1.0,0.0,0.0,3.607715368270874,3.607738733291626,8.684759791321994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.1552734375,0.0,1473.0167236328125,1895.4371337890625,0.0,3410.597412109375,0.8944416642189026,1.0,0.0,3.0,1.0,0.0
18187440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8432731628417969,0.409362256526947,0.3712076246738434,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9837951660156,0.9460074305534364,0.5713475346565247,0.5422170758247375,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8645570278167725,0.4427458047866821,0.3117410540580749,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8331387042999268,0.3938822448253631,0.3761371076107025,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7055552005767822,0.2340201288461685,1.0717523097991943,284.9838562011719,284.95001220703125,302.53436279296875,293.6848449707031,298.9623107910156,297.2001037597656,284.98297119140625,1.0,0.6121077537536621,0.438671737909317,0.438671737909317,1.0,1.0,-3.2098071575164795,1.0586227178573608,2.151184558868408,0.3365135788917541,0.9130478501319884,0.9130478501319884,0.0,180.11639404296875,154.0,59112.26171875,0.0,2869.84619140625,1.0,279.14129638671875,283.05780029296875,296.6571350097656,300.4386901855469,293.1499938964844,293.1499938964844,278.8500061035156,34159.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007524251937866,1.0,0.0,0.0,3.607715368270874,3.607738733291626,8.684759791321994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.1552734375,0.0,1473.0167236328125,1895.4371337890625,0.0,3410.597412109375,0.8944416642189026,1.0,0.0,3.0,1.0,0.0
18187500,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8492339849472046,0.4086283445358276,0.3705628514289856,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8642578125,0.9546669721603394,0.5719277858734131,0.5427474975585938,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8712591528892517,0.4424650073051452,0.3115198910236358,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.839229941368103,0.3937709331512451,0.3759425282478332,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7106745839118958,0.2334648072719574,1.0684789419174194,284.8644104003906,284.95001220703125,302.5297546386719,293.676513671875,298.95562744140625,297.1964416503906,284.864013671875,1.0,0.6084604859352112,0.4381075799465179,0.4381075799465179,1.0,1.0,-3.2052371501922607,1.055503249168396,2.149733781814575,0.3344072699546814,0.8247765302658081,0.8247765302658081,0.0,174.68125915527344,154.0,59661.640625,0.0,2830.660400390625,1.0,278.8995056152344,282.92681884765625,296.7007751464844,300.62799072265625,293.1499938964844,293.1499938964844,278.8500061035156,39276.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060014486312866,1.0,0.0,0.0,3.541724920272827,3.541748523712158,8.369951274289633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.001953125,0.0,1439.7974853515625,1895.4371337890625,0.0,3459.458984375,0.8809736967086792,1.0,0.0,3.0,1.0,0.0
18187560,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8553183674812317,0.4078894257545471,0.3696441948413849,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9631012678146362,0.5725082755088806,0.543022871017456,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8781397938728333,0.4421775937080383,0.3111281394958496,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8455238342285156,0.3936691582202911,0.3755933046340942,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.715707540512085,0.2329473942518234,1.0649818181991575,284.904052734375,284.95001220703125,302.5248718261719,293.66827392578125,298.9496154785156,297.1928100585937,284.90509033203125,1.0,0.6046533584594727,0.4377557039260864,0.4377557039260864,1.0,1.0,-3.199367046356201,1.0523970127105713,2.14697003364563,0.3325589299201965,0.8294585347175598,0.8294585347175598,0.0,169.2830047607422,142.0,59247.69140625,0.0,2789.127685546875,1.0,278.85858154296875,282.9652404785156,296.679931640625,300.5392150878906,293.1499938964844,293.1499938964844,279.1499938964844,39447.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067899584770204,1.0,0.0,0.0,3.447531223297119,3.447553873062134,7.930667038635875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.111328125,0.0,1343.72802734375,1895.4371337890625,0.0,3466.78955078125,0.8635382056236267,1.0,0.0,3.0,1.0,0.0
18187620,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8720688819885254,0.4075852334499359,0.3686830997467041,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898681640625,0.9826825857162476,0.5747430920600891,0.5444114208221436,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8964827656745911,0.4426398873329162,0.3109279870986938,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8624221086502075,0.3943043649196625,0.3755260109901428,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7285360097885132,0.232556939125061,1.0602350234985352,284.98992919921875,284.95001220703125,302.51434326171875,293.6518249511719,298.94488525390625,297.19586181640625,284.9891357421875,1.0,0.5971488952636719,0.437051922082901,0.437051922082901,1.0,1.0,-3.193842649459839,1.0485893487930298,2.1452531814575195,0.3297618329524994,0.9059267044067384,0.9059267044067384,0.0,157.26596069335938,130.0,58500.63671875,0.0,2712.382568359375,1.0,279.14080810546875,283.0708312988281,296.62451171875,300.362548828125,293.1499938964844,293.1499938964844,278.8500061035156,33808.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976757526397705,1.0,0.0,0.0,3.55820107460022,3.5582237243652344,8.448006951766729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.1318359375,0.0,1417.4295654296875,1895.4371337890625,0.0,3381.908935546875,0.8831050992012024,1.0,0.0,3.0,1.0,0.0
18187680,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8720688819885254,0.4075852334499359,0.3686830997467041,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898681640625,0.9826825857162476,0.5747430920600891,0.5444114208221436,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8964827656745911,0.4426398873329162,0.3109279870986938,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8624221086502075,0.3943043649196625,0.3755260109901428,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7285360097885132,0.232556939125061,1.0602350234985352,284.98992919921875,284.95001220703125,302.51434326171875,293.6518249511719,298.94488525390625,297.19586181640625,284.9891357421875,1.0,0.5971488952636719,0.437051922082901,0.437051922082901,1.0,1.0,-3.193842649459839,1.0485893487930298,2.1452531814575195,0.3297618329524994,0.9059267044067384,0.9059267044067384,0.0,157.26596069335938,130.0,58500.63671875,0.0,2712.382568359375,1.0,279.14080810546875,283.0708312988281,296.62451171875,300.362548828125,293.1499938964844,293.1499938964844,278.8500061035156,33808.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976757526397705,1.0,0.0,0.0,3.55820107460022,3.5582237243652344,8.448006951766729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.1318359375,0.0,1417.4295654296875,1895.4371337890625,0.0,3381.908935546875,0.8831050992012024,1.0,0.0,3.0,1.0,0.0
18187740,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8907486200332642,0.4063847959041595,0.3673945963382721,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.9990000128746032,0.5761798620223999,0.5442579984664917,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9175676107406616,0.4423846304416656,0.3105602264404297,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8815640211105347,0.3944254219532013,0.3753371834754944,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7425791025161743,0.2319657653570175,1.0558465719223022,284.9089050292969,284.95001220703125,302.5028686523437,293.6355285644531,298.9351501464844,297.19219970703125,284.9088134765625,1.0,0.5895386934280396,0.4363481700420379,0.4363481700420379,1.0,1.0,-3.186285257339477,1.0439965724945068,2.1422886848449707,0.3269936144351959,0.8259963989257812,0.8259963989257812,0.0,145.7902069091797,118.0,58777.16015625,0.0,2634.691162109375,1.0,278.85919189453125,282.97412109375,296.6506652832031,300.4779968261719,293.1499938964844,293.1499938964844,279.1499938964844,38931.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045353531837464,1.0,0.0,0.0,3.4147486686706543,3.4147708415985107,7.780558348713384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.89453125,0.0,1307.3695068359375,1895.4371337890625,0.0,3445.82275390625,0.8557735085487366,1.0,0.0,3.0,1.0,0.0
18187800,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8907486200332642,0.4063847959041595,0.3673945963382721,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.9990000128746032,0.5761798620223999,0.5442579984664917,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9175676107406616,0.4423846304416656,0.3105602264404297,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8815640211105347,0.3944254219532013,0.3753371834754944,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7425791025161743,0.2319657653570175,1.0558465719223022,284.9089050292969,284.95001220703125,302.5028686523437,293.6355285644531,298.9351501464844,297.19219970703125,284.9088134765625,1.0,0.5895386934280396,0.4363481700420379,0.4363481700420379,1.0,1.0,-3.186285257339477,1.0439965724945068,2.1422886848449707,0.3269936144351959,0.8259963989257812,0.8259963989257812,0.0,145.7902069091797,118.0,58777.16015625,0.0,2634.691162109375,1.0,278.85919189453125,282.97412109375,296.6506652832031,300.4779968261719,293.1499938964844,293.1499938964844,279.1499938964844,38931.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045353531837464,1.0,0.0,0.0,3.4147486686706543,3.4147708415985107,7.780558348713384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.89453125,0.0,1307.3695068359375,1895.4371337890625,0.0,3445.82275390625,0.8557735085487366,1.0,0.0,3.0,1.0,0.0
18187860,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9047896862030028,0.4060048460960388,0.3666216433048248,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9751281738281,0.9990000128746032,0.5808578133583069,0.519756019115448,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9346420764923096,0.4428193867206573,0.3105376362800598,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8961983323097229,0.3950563669204712,0.3755295574665069,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7532498240470886,0.2317157983779907,1.0529506206512451,284.9751892089844,284.95001220703125,302.4904479980469,293.6192626953125,298.9347229003906,297.20635986328125,284.9739990234375,1.0,0.5800982117652893,0.4355261623859405,0.4355261623859405,1.0,1.0,-3.153529167175293,1.0297086238861084,2.123820781707764,0.3201139867305755,0.8854051828384399,0.8854051828384399,0.0,137.22511291503906,106.0,57648.05078125,0.0,2523.34326171875,1.0,279.1404724121094,283.0693664550781,296.59130859375,300.2853088378906,293.1499938964844,293.1499938964844,279.45001220703125,34355.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954958319664001,1.0,0.0,0.0,3.507293462753296,3.5073158740997314,8.208002668652625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.181640625,0.0,1368.2943115234375,1895.4371337890625,0.0,3361.563720703125,0.8719415664672852,1.0,0.0,3.0,1.0,0.0
18187920,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9047896862030028,0.4060048460960388,0.3666216433048248,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9751281738281,0.9990000128746032,0.5808578133583069,0.519756019115448,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9346420764923096,0.4428193867206573,0.3105376362800598,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8961983323097229,0.3950563669204712,0.3755295574665069,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7532498240470886,0.2317157983779907,1.0529506206512451,284.9751892089844,284.95001220703125,302.4904479980469,293.6192626953125,298.9347229003906,297.20635986328125,284.9739990234375,1.0,0.5800982117652893,0.4355261623859405,0.4355261623859405,1.0,1.0,-3.153529167175293,1.0297086238861084,2.123820781707764,0.3201139867305755,0.8854051828384399,0.8854051828384399,0.0,137.22511291503906,106.0,57648.05078125,0.0,2523.34326171875,1.0,279.1404724121094,283.0693664550781,296.59130859375,300.2853088378906,293.1499938964844,293.1499938964844,279.45001220703125,34355.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954958319664001,1.0,0.0,0.0,3.507293462753296,3.5073158740997314,8.208002668652625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.181640625,0.0,1368.2943115234375,1895.4371337890625,0.0,3361.563720703125,0.8719415664672852,1.0,0.0,3.0,1.0,0.0
18187980,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9242042303085328,0.405811458826065,0.3661357164382934,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0147705078125,0.9990000128746032,0.5894339084625244,0.4905887246131897,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.955346703529358,0.4434756338596344,0.3107421696186065,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9152564406394958,0.3958704769611358,0.3759598135948181,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7672899961471558,0.231718823313713,1.0512490272521973,285.0149841308594,284.95001220703125,302.4771423339844,293.60302734375,298.9465026855469,297.23980712890625,285.01080322265625,1.0,0.5694223642349243,0.4347041845321655,0.4347041845321655,1.0,1.0,-3.1156013011932373,1.0135051012039185,2.1020960807800293,0.3121954798698425,0.9627223014831544,0.9627223014831544,0.0,127.77549743652344,124.0,56713.8671875,0.0,2401.193115234375,1.0,279.44195556640625,283.1380310058594,296.5762023925781,300.1976928710937,293.1499938964844,293.1499938964844,279.1499938964844,31971.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875831365585327,1.0,0.0,0.0,3.67263436317444,3.6726577281951904,9.000127647595946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.58203125,0.0,1528.164794921875,1895.4371337890625,0.0,3287.597900390625,0.9070932865142822,1.0,0.0,3.0,1.0,0.0
18188040,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9242042303085328,0.405811458826065,0.3661357164382934,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0147705078125,0.9990000128746032,0.5894339084625244,0.4905887246131897,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.955346703529358,0.4434756338596344,0.3107421696186065,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9152564406394958,0.3958704769611358,0.3759598135948181,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7672899961471558,0.231718823313713,1.0512490272521973,285.0149841308594,284.95001220703125,302.4771423339844,293.60302734375,298.9465026855469,297.23980712890625,285.01080322265625,1.0,0.5694223642349243,0.4347041845321655,0.4347041845321655,1.0,1.0,-3.1156013011932373,1.0135051012039185,2.1020960807800293,0.3121954798698425,0.9627223014831544,0.9627223014831544,0.0,127.77549743652344,124.0,56713.8671875,0.0,2401.193115234375,1.0,279.44195556640625,283.1380310058594,296.5762023925781,300.1976928710937,293.1499938964844,293.1499938964844,279.1499938964844,31971.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875831365585327,1.0,0.0,0.0,3.67263436317444,3.6726577281951904,9.000127647595946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.58203125,0.0,1528.164794921875,1895.4371337890625,0.0,3287.597900390625,0.9070932865142822,1.0,0.0,3.0,1.0,0.0
18188100,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9277510643005372,0.405130386352539,0.3657676875591278,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86444091796875,0.9990000128746032,0.5938037633895874,0.4853007197380066,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9590773582458496,0.4433197379112243,0.3107861280441284,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9192420840263368,0.3959157168865204,0.3761448264122009,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.769966721534729,0.2315636426210403,1.050778031349182,284.8646850585937,284.95001220703125,302.4701843261719,293.59490966796875,298.9523620605469,297.2552795410156,284.86102294921875,1.0,0.5680958032608032,0.4342931807041168,0.4342931807041168,1.0,1.0,-3.108474016189575,1.009865403175354,2.098608493804932,0.3096237182617187,0.8591961860656738,0.8591961860656738,0.0,126.07694244384766,124.0,57496.44140625,0.0,2378.83984375,1.0,279.1972045898437,282.9765930175781,296.6288146972656,300.40948486328125,293.1499938964844,293.1499938964844,279.1499938964844,37085.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942879438400269,1.0,0.0,0.0,3.6426808834075928,3.642704963684082,8.853918984641496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.6748046875,0.0,1533.1451416015625,1895.4371337890625,0.0,3350.283935546875,0.9019747376441956,1.0,0.0,3.0,1.0,0.0
18188160,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9257177114486694,0.4043234586715698,0.3650467097759247,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89190673828125,0.9990000128746032,0.5972132682800293,0.4870786368846893,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.957635462284088,0.4430306553840637,0.310596764087677,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9179085493087769,0.3958480358123779,0.3761028349399566,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7687973380088806,0.2313314229249954,1.049863338470459,284.89178466796875,284.95001220703125,302.4630126953125,293.5867614746094,298.9557189941406,297.2644348144531,284.8944702148437,1.0,0.5685650706291199,0.4342187643051147,0.4342187643051147,1.0,1.0,-3.108353614807129,1.0096020698547363,2.098751306533813,0.3091393411159515,0.8516533970832825,0.8516533970832825,0.0,126.52124786376952,142.0,57187.4921875,0.0,2380.98193359375,1.0,279.1575622558594,283.0068054199219,296.610107421875,300.33355712890625,293.1499938964844,293.1499938964844,279.45001220703125,38971.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963930010795593,1.0,0.0,0.0,3.54822039604187,3.548243999481201,8.400680258091597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.8955078125,0.0,1444.4705810546875,1895.4371337890625,0.0,3369.93896484375,0.8851491212844849,1.0,0.0,3.0,1.0,0.0
18188220,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9149999618530272,0.404102087020874,0.3646754026412964,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00933837890625,0.9990000128746032,0.6022002100944519,0.5014765858650208,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.947906732559204,0.4436530172824859,0.3109183609485626,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9084861874580384,0.3966119289398193,0.376745343208313,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7614637017250061,0.2313929200172424,1.05021071434021,285.0093688964844,284.95001220703125,302.4481201171875,293.5704345703125,298.9594116210937,297.2758483886719,285.0090026855469,1.0,0.5740768313407898,0.4340699017047882,0.4340699017047882,1.0,1.0,-3.12676739692688,1.0161513090133667,2.1106162071228027,0.3110802769660949,0.9528279900550842,0.9528279900550842,0.0,131.05345153808594,160.0,56817.7578125,0.0,2439.815673828125,1.0,279.44171142578125,283.1330871582031,296.5509338378906,300.1736145019531,293.1499938964844,293.1499938964844,279.1499938964844,33017.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886079788208008,1.0,0.0,0.0,3.67940354347229,3.6794273853302,9.03333557289443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.8076171875,0.0,1543.632568359375,1895.4371337890625,0.0,3297.187255859375,0.9098626971244812,1.0,0.0,3.0,1.0,0.0
18188280,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9149999618530272,0.404102087020874,0.3646754026412964,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00933837890625,0.9990000128746032,0.6022002100944519,0.5014765858650208,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.947906732559204,0.4436530172824859,0.3109183609485626,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9084861874580384,0.3966119289398193,0.376745343208313,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7614637017250061,0.2313929200172424,1.05021071434021,285.0093688964844,284.95001220703125,302.4481201171875,293.5704345703125,298.9594116210937,297.2758483886719,285.0090026855469,1.0,0.5740768313407898,0.4340699017047882,0.4340699017047882,1.0,1.0,-3.12676739692688,1.0161513090133667,2.1106162071228027,0.3110802769660949,0.9528279900550842,0.9528279900550842,0.0,131.05345153808594,160.0,56817.7578125,0.0,2439.815673828125,1.0,279.44171142578125,283.1330871582031,296.5509338378906,300.1736145019531,293.1499938964844,293.1499938964844,279.1499938964844,33017.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886079788208008,1.0,0.0,0.0,3.67940354347229,3.6794273853302,9.03333557289443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.8076171875,0.0,1543.632568359375,1895.4371337890625,0.0,3297.187255859375,0.9098626971244812,1.0,0.0,3.0,1.0,0.0
18188340,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.897288978099823,0.4028897285461426,0.3641366362571716,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9127502441406,0.9990000128746032,0.6025784015655518,0.528847873210907,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9291216135025024,0.4434759616851806,0.3111901879310608,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8923590183258057,0.3967357575893402,0.3773521780967712,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7485262155532837,0.2310036271810531,1.0505832433700562,284.9125671386719,284.95001220703125,302.4324951171875,293.553955078125,298.9440612792969,297.2577209472656,284.9149169921875,1.0,0.5840215086936951,0.4339210391044616,0.4339210391044616,1.0,1.0,-3.1605217456817627,1.0283961296081543,2.1321256160736084,0.3154700100421905,0.8694702982902527,0.8694702982902527,0.0,139.96861267089844,163.0,57942.19921875,0.0,2552.603271484375,1.0,279.1573791503906,283.0106506347656,296.5862731933594,300.3452453613281,293.1499938964844,293.1499938964844,279.45001220703125,38016.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989190459251404,1.0,0.0,0.0,3.5922188758850098,3.59224271774292,8.610311965639994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.28857421875,0.0,1484.6767578125,1895.4371337890625,0.0,3393.50634765625,0.8943101167678833,1.0,0.0,3.0,1.0,0.0
18188400,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.897288978099823,0.4028897285461426,0.3641366362571716,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9127502441406,0.9990000128746032,0.6025784015655518,0.528847873210907,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9291216135025024,0.4434759616851806,0.3111901879310608,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8923590183258057,0.3967357575893402,0.3773521780967712,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7485262155532837,0.2310036271810531,1.0505832433700562,284.9125671386719,284.95001220703125,302.4324951171875,293.553955078125,298.9440612792969,297.2577209472656,284.9149169921875,1.0,0.5840215086936951,0.4339210391044616,0.4339210391044616,1.0,1.0,-3.1605217456817627,1.0283961296081543,2.1321256160736084,0.3154700100421905,0.8694702982902527,0.8694702982902527,0.0,139.96861267089844,163.0,57942.19921875,0.0,2552.603271484375,1.0,279.1573791503906,283.0106506347656,296.5862731933594,300.3452453613281,293.1499938964844,293.1499938964844,279.45001220703125,38016.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989190459251404,1.0,0.0,0.0,3.5922188758850098,3.59224271774292,8.610311965639994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.28857421875,0.0,1484.6767578125,1895.4371337890625,0.0,3393.50634765625,0.8943101167678833,1.0,0.0,3.0,1.0,0.0
18188460,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8848844170570374,0.4026574194431305,0.3639016151428222,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0247497558594,0.9990000128746032,0.6012240052223206,0.5503996014595032,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9153841733932496,0.4441500306129455,0.3116509616374969,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8808316588401794,0.3974510729312897,0.3780849277973175,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7391602396965027,0.2308328300714492,1.0505516529083252,285.02490234375,284.95001220703125,302.41619873046875,293.537353515625,298.9205322265625,297.2351379394531,285.0232849121094,1.0,0.5915615558624268,0.4326205253601074,0.4326205253601074,1.0,1.0,-3.18756365776062,1.0352839231491089,2.152279853820801,0.3163004219532013,0.9796696901321412,0.9796696901321412,0.0,147.3121337890625,166.0,57651.12109375,0.0,2645.69775390625,1.0,279.4429626464844,283.13037109375,296.5273742675781,300.2030029296875,293.1499938964844,293.1499938964844,279.1499938964844,32554.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933523893356323,1.0,0.0,0.0,3.739210367202759,3.739234685897827,9.3293868985711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.6259765625,0.0,1608.2957763671875,1895.4371337890625,0.0,3341.544189453125,0.922734797000885,1.0,0.0,3.0,1.0,0.0
18188520,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8848844170570374,0.4026574194431305,0.3639016151428222,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0247497558594,0.9990000128746032,0.6012240052223206,0.5503996014595032,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9153841733932496,0.4441500306129455,0.3116509616374969,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8808316588401794,0.3974510729312897,0.3780849277973175,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7391602396965027,0.2308328300714492,1.0505516529083252,285.02490234375,284.95001220703125,302.41619873046875,293.537353515625,298.9205322265625,297.2351379394531,285.0232849121094,1.0,0.5915615558624268,0.4326205253601074,0.4326205253601074,1.0,1.0,-3.18756365776062,1.0352839231491089,2.152279853820801,0.3163004219532013,0.9796696901321412,0.9796696901321412,0.0,147.3121337890625,166.0,57651.12109375,0.0,2645.69775390625,1.0,279.4429626464844,283.13037109375,296.5273742675781,300.2030029296875,293.1499938964844,293.1499938964844,279.1499938964844,32554.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933523893356323,1.0,0.0,0.0,3.739210367202759,3.739234685897827,9.3293868985711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.6259765625,0.0,1608.2957763671875,1895.4371337890625,0.0,3341.544189453125,0.922734797000885,1.0,0.0,3.0,1.0,0.0
18188580,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8742090463638306,0.4012356102466583,0.3631632328033447,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992919921875,0.9990000128746032,0.5984445810317993,0.5672737956047058,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9043006896972656,0.443844586610794,0.3118211925029754,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8711518049240112,0.3973724544048309,0.3784745037555694,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7312261462211609,0.2301360964775085,1.049276351928711,284.89910888671875,284.95001220703125,302.3993225097656,293.5205078125,298.890380859375,297.2044677734375,284.9010314941406,1.0,0.5975728631019592,0.4313200116157532,0.4313200116157532,1.0,1.0,-3.2062036991119385,1.0388946533203125,2.167309045791626,0.3157987892627716,0.8775823712348938,0.8775823712348938,0.0,153.73829650878906,169.0,58597.375,0.0,2718.129150390625,1.0,279.1566772460937,282.98553466796875,296.5566711425781,300.3651733398437,293.1499938964844,293.1499938964844,279.45001220703125,38269.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044973254203796,1.0,0.0,0.0,3.655879020690918,3.655903577804565,8.918194112084166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.3046875,0.0,1556.7279052734375,1895.4371337890625,0.0,3445.46875,0.908275544643402,1.0,0.0,3.0,1.0,0.0
18188640,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8742090463638306,0.4012356102466583,0.3631632328033447,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992919921875,0.9990000128746032,0.5984445810317993,0.5672737956047058,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9043006896972656,0.443844586610794,0.3118211925029754,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8711518049240112,0.3973724544048309,0.3784745037555694,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7312261462211609,0.2301360964775085,1.049276351928711,284.89910888671875,284.95001220703125,302.3993225097656,293.5205078125,298.890380859375,297.2044677734375,284.9010314941406,1.0,0.5975728631019592,0.4313200116157532,0.4313200116157532,1.0,1.0,-3.2062036991119385,1.0388946533203125,2.167309045791626,0.3157987892627716,0.8775823712348938,0.8775823712348938,0.0,153.73829650878906,169.0,58597.375,0.0,2718.129150390625,1.0,279.1566772460937,282.98553466796875,296.5566711425781,300.3651733398437,293.1499938964844,293.1499938964844,279.45001220703125,38269.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044973254203796,1.0,0.0,0.0,3.655879020690918,3.655903577804565,8.918194112084166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.3046875,0.0,1556.7279052734375,1895.4371337890625,0.0,3445.46875,0.908275544643402,1.0,0.0,3.0,1.0,0.0
18188700,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8669934868812561,0.4009148776531219,0.3627800941467285,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.017333984375,0.9931904077529908,0.5978171825408936,0.5667717456817627,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8970430493354797,0.4440073668956756,0.3118869364261627,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8644214868545532,0.3975432813167572,0.3786336481571197,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7257435917854309,0.229872778058052,1.048450589179993,285.0169982910156,284.95001220703125,302.3906555175781,293.5119934082031,298.8785705566406,297.1952209472656,285.01934814453125,1.0,0.5995854735374451,0.430669754743576,0.430669754743576,1.0,1.0,-3.204347610473633,1.03655207157135,2.1677956581115723,0.3138714730739593,0.958845853805542,0.958845853805542,0.0,157.8507080078125,169.0,57701.8515625,0.0,2736.9306640625,1.0,279.4022521972656,283.1202392578125,296.4906921386719,300.1415710449219,293.1499938964844,293.1499938964844,279.45001220703125,34094.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992848992347717,1.0,0.0,0.0,3.702239513397217,3.702263593673706,9.145812782662688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.07421875,0.0,1577.606689453125,1895.4371337890625,0.0,3396.917724609375,0.9172707796096802,1.0,0.0,3.0,1.0,0.0
