time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188760,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8622318506240845,0.4007811248302459,0.3627470731735229,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.005615234375,0.988892138004303,0.5980115532875061,0.5667656660079956,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8922827839851379,0.4443658292293548,0.3121933341026306,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8600142598152161,0.3978632688522339,0.3790226578712463,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7219839692115784,0.2297249138355255,1.0482059717178345,285.0057678222656,284.95001220703125,302.3818359375,293.50341796875,298.8711853027344,297.192138671875,285.0040588378906,1.0,0.6013553738594055,0.4300689995288849,0.4300689995288849,1.0,1.0,-3.2048375606536865,1.0352038145065308,2.1696338653564453,0.3122584521770477,0.972819209098816,0.972819209098816,0.0,160.90541076660156,172.0,57792.77734375,0.0,2754.64501953125,1.0,279.443115234375,283.1098022460937,296.4873962402344,300.1808776855469,293.1499938964844,293.1499938964844,279.1499938964844,33342.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976790904998779,1.0,0.0,0.0,3.769239902496338,3.769264698028565,9.479836649006756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.44140625,0.0,1649.3861083984375,1895.4371337890625,0.0,3381.940185546875,0.9300914406776428,1.0,0.0,3.0,1.0,0.0
18188820,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8534619808197021,0.3992998898029327,0.3619130551815033,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88885498046875,0.981027126312256,0.5980817079544067,0.5671041011810303,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8836296200752258,0.4440460503101349,0.3123253583908081,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.852131724357605,0.3976822197437286,0.3792826533317566,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7149849534034729,0.22896508872509,1.0464414358139038,284.8886413574219,284.95001220703125,302.3638916015625,293.48602294921875,298.8525695800781,297.1807861328125,284.89068603515625,1.0,0.6040909290313721,0.4288674592971802,0.4288674592971802,1.0,1.0,-3.202598810195923,1.0313153266906738,2.171283483505249,0.3087444901466369,0.865253746509552,0.865253746509552,0.0,166.38645935058594,175.0,58302.8828125,0.0,2780.0595703125,1.0,279.1568603515625,282.9798889160156,296.5106811523437,300.3063049316406,293.1499938964844,293.1499938964844,279.45001220703125,39259.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064708352088928,1.0,0.0,0.0,3.642369031906128,3.642393589019776,8.852403539094666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.69384765625,0.0,1549.035888671875,1895.4371337890625,0.0,3463.822998046875,0.9061887860298156,1.0,0.0,3.0,1.0,0.0
18188880,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8534619808197021,0.3992998898029327,0.3619130551815033,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88885498046875,0.981027126312256,0.5980817079544067,0.5671041011810303,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8836296200752258,0.4440460503101349,0.3123253583908081,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.852131724357605,0.3976822197437286,0.3792826533317566,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7149849534034729,0.22896508872509,1.0464414358139038,284.8886413574219,284.95001220703125,302.3638916015625,293.48602294921875,298.8525695800781,297.1807861328125,284.89068603515625,1.0,0.6040909290313721,0.4288674592971802,0.4288674592971802,1.0,1.0,-3.202598810195923,1.0313153266906738,2.171283483505249,0.3087444901466369,0.865253746509552,0.865253746509552,0.0,166.38645935058594,175.0,58302.8828125,0.0,2780.0595703125,1.0,279.1568603515625,282.9798889160156,296.5106811523437,300.3063049316406,293.1499938964844,293.1499938964844,279.45001220703125,39259.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064708352088928,1.0,0.0,0.0,3.642369031906128,3.642393589019776,8.852403539094666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.69384765625,0.0,1549.035888671875,1895.4371337890625,0.0,3463.822998046875,0.9061887860298156,1.0,0.0,3.0,1.0,0.0
18188940,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8478788137435913,0.3989699780941009,0.3614568412303924,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.002685546875,0.9760507345199584,0.5996735692024231,0.5683688521385193,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8782586455345154,0.4447352290153503,0.3126945793628692,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8472369909286499,0.3982404172420501,0.379732608795166,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.710141122341156,0.2286724001169204,1.0451217889785769,285.0028381347656,284.95001220703125,302.345458984375,293.4682922363281,298.8428649902344,297.18243408203125,285.0013732910156,1.0,0.6063201427459717,0.4276659190654754,0.4276659190654754,1.0,1.0,-3.2029590606689453,1.0283914804458618,2.174567699432373,0.3054020404815674,0.9616153240203856,0.9616153240203856,0.0,170.2526092529297,178.0,57496.12890625,0.0,2801.95458984375,1.0,279.4431457519531,283.1104736328125,296.4443054199219,300.11737060546875,293.1499938964844,293.1499938964844,279.1499938964844,33590.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979116082191467,1.0,0.0,0.0,3.7487943172454834,3.748818635940552,9.377271226185258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.6123046875,0.0,1627.3685302734375,1895.4371337890625,0.0,3384.109619140625,0.925583004951477,1.0,0.0,3.0,1.0,0.0
18189000,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8478788137435913,0.3989699780941009,0.3614568412303924,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.002685546875,0.9760507345199584,0.5996735692024231,0.5683688521385193,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8782586455345154,0.4447352290153503,0.3126945793628692,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8472369909286499,0.3982404172420501,0.379732608795166,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.710141122341156,0.2286724001169204,1.0451217889785769,285.0028381347656,284.95001220703125,302.345458984375,293.4682922363281,298.8428649902344,297.18243408203125,285.0013732910156,1.0,0.6063201427459717,0.4276659190654754,0.4276659190654754,1.0,1.0,-3.2029590606689453,1.0283914804458618,2.174567699432373,0.3054020404815674,0.9616153240203856,0.9616153240203856,0.0,170.2526092529297,178.0,57496.12890625,0.0,2801.95458984375,1.0,279.4431457519531,283.1104736328125,296.4443054199219,300.11737060546875,293.1499938964844,293.1499938964844,279.1499938964844,33590.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979116082191467,1.0,0.0,0.0,3.7487943172454834,3.748818635940552,9.377271226185258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.6123046875,0.0,1627.3685302734375,1895.4371337890625,0.0,3384.109619140625,0.925583004951477,1.0,0.0,3.0,1.0,0.0
18189060,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8423973917961121,0.3976208865642547,0.3606728315353393,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89434814453125,0.971042275428772,0.6003726720809937,0.5694476366043091,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8730587959289551,0.4445935189723968,0.3128972053527832,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8425313830375671,0.3981401622295379,0.3799967169761657,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7052795886993408,0.2280389815568924,1.0435975790023804,284.8941345214844,284.95001220703125,302.3266296386719,293.4501647949219,298.8290710449219,297.1761169433594,284.8960876464844,1.0,0.6082958579063416,0.4268725514411926,0.4268725514411926,1.0,1.0,-3.20205020904541,1.025992751121521,2.1760573387146,0.3030882477760315,0.8610354661941528,0.8610354661941528,0.0,174.0368194580078,181.0,58012.06640625,0.0,2820.776611328125,1.0,279.15704345703125,282.9876403808594,296.4720764160156,300.2472839355469,293.1499938964844,293.1499938964844,279.45001220703125,39256.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062016010284424,1.0,0.0,0.0,3.6173288822174072,3.617352962493897,8.731105936021777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.26513671875,0.0,1521.271728515625,1895.4371337890625,0.0,3461.3203125,0.9007033109664917,1.0,0.0,3.0,1.0,0.0
18189120,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8423973917961121,0.3976208865642547,0.3606728315353393,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89434814453125,0.971042275428772,0.6003726720809937,0.5694476366043091,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8730587959289551,0.4445935189723968,0.3128972053527832,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8425313830375671,0.3981401622295379,0.3799967169761657,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7052795886993408,0.2280389815568924,1.0435975790023804,284.8941345214844,284.95001220703125,302.3266296386719,293.4501647949219,298.8290710449219,297.1761169433594,284.8960876464844,1.0,0.6082958579063416,0.4268725514411926,0.4268725514411926,1.0,1.0,-3.20205020904541,1.025992751121521,2.1760573387146,0.3030882477760315,0.8610354661941528,0.8610354661941528,0.0,174.0368194580078,181.0,58012.06640625,0.0,2820.776611328125,1.0,279.15704345703125,282.9876403808594,296.4720764160156,300.2472839355469,293.1499938964844,293.1499938964844,279.45001220703125,39256.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062016010284424,1.0,0.0,0.0,3.6173288822174072,3.617352962493897,8.731105936021777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.26513671875,0.0,1521.271728515625,1895.4371337890625,0.0,3461.3203125,0.9007033109664917,1.0,0.0,3.0,1.0,0.0
18189180,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8384547829627991,0.3973558247089386,0.3602681159973144,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046081542969,0.9675032496452332,0.602135181427002,0.5709251761436462,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8694483041763306,0.4454115033149719,0.3133466839790344,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8392112851142883,0.3987410962581634,0.380469799041748,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7016185522079468,0.2278309464454651,1.0425668954849243,285.00469970703125,284.95001220703125,302.30743408203125,293.4315795898437,298.8221435546875,297.1795959472656,285.00372314453125,1.0,0.6101576089859009,0.4260791838169098,0.4260791838169098,1.0,1.0,-3.2032008171081543,1.024394392967224,2.17880654335022,0.3009083569049835,0.9571799039840698,0.9571799039840698,0.0,177.0565643310547,184.0,57257.30859375,0.0,2839.668701171875,1.0,279.442138671875,283.1146240234375,296.4083251953125,300.0648803710937,293.1499938964844,293.1499938964844,279.1499938964844,33551.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977431654930115,1.0,0.0,0.0,3.727406024932861,3.7274303436279297,9.270575560549332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.1484375,0.0,1602.2923583984375,1895.4371337890625,0.0,3382.537841796875,0.9210049510002136,1.0,0.0,3.0,1.0,0.0
18189240,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8384547829627991,0.3973558247089386,0.3602681159973144,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046081542969,0.9675032496452332,0.602135181427002,0.5709251761436462,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8694483041763306,0.4454115033149719,0.3133466839790344,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8392112851142883,0.3987410962581634,0.380469799041748,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7016185522079468,0.2278309464454651,1.0425668954849243,285.00469970703125,284.95001220703125,302.30743408203125,293.4315795898437,298.8221435546875,297.1795959472656,285.00372314453125,1.0,0.6101576089859009,0.4260791838169098,0.4260791838169098,1.0,1.0,-3.2032008171081543,1.024394392967224,2.17880654335022,0.3009083569049835,0.9571799039840698,0.9571799039840698,0.0,177.0565643310547,184.0,57257.30859375,0.0,2839.668701171875,1.0,279.442138671875,283.1146240234375,296.4083251953125,300.0648803710937,293.1499938964844,293.1499938964844,279.1499938964844,33551.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977431654930115,1.0,0.0,0.0,3.727406024932861,3.7274303436279297,9.270575560549332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.1484375,0.0,1602.2923583984375,1895.4371337890625,0.0,3382.537841796875,0.9210049510002136,1.0,0.0,3.0,1.0,0.0
18189300,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8365765810012817,0.3967897891998291,0.3600839078426361,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8712463378906,0.9657905697822572,0.6025897860527039,0.5716851353645325,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.867762565612793,0.4454782903194427,0.3136118352413177,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8376535773277283,0.3987749814987182,0.3807457983493805,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6999046802520752,0.2275938540697097,1.0422887802124023,284.8716735839844,284.95001220703125,302.2977294921875,293.422119140625,298.8161926269531,297.17779541015625,284.8685607910156,1.0,0.6111238598823547,0.4256825149059295,0.4256825149059295,1.0,1.0,-3.2042152881622314,1.0237454175949097,2.180469751358032,0.2999950647354126,0.8654297590255737,0.8654297590255737,0.0,178.5697479248047,184.0,58137.65625,0.0,2850.035400390625,1.0,279.1959228515625,282.96417236328125,296.4555358886719,300.2738647460937,293.1499938964844,293.1499938964844,279.1499938964844,37718.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041277766227722,1.0,0.0,0.0,3.693793773651123,3.6938185691833496,9.104132914217188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.1953125,0.0,1595.4517822265625,1895.4371337890625,0.0,3442.0302734375,0.9140611290931702,1.0,0.0,3.0,1.0,0.0
18189360,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8339123129844666,0.3960523307323456,0.3595029711723327,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965759277344,0.9631770849227904,0.6028619408607483,0.5720275640487671,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8652729392051697,0.4453747570514679,0.3136070370674133,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.835395097732544,0.3986613154411316,0.3807345628738403,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.697518527507782,0.2272508889436721,1.0412147045135498,284.8963623046875,284.95001220703125,302.2879638671875,293.4125366210937,298.8087158203125,297.1740417480469,284.8983154296875,1.0,0.6119484305381775,0.4252638816833496,0.4252638816833496,1.0,1.0,-3.202620029449463,1.0220882892608645,2.1805315017700195,0.2986212074756622,0.8585046529769897,0.8585046529769897,0.0,180.43418884277344,187.0,57787.65234375,0.0,2856.9375,1.0,279.1573486328125,282.99151611328125,296.43536376953125,300.1962890625,293.1499938964844,293.1499938964844,279.45001220703125,39185.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061856865882874,1.0,0.0,0.0,3.6000492572784424,3.600073337554932,8.647890581414686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.13525390625,0.0,1501.8095703125,1895.4371337890625,0.0,3461.172119140625,0.8968145847320557,1.0,0.0,3.0,1.0,0.0
18189420,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.830502986907959,0.3958093225955963,0.3591158986091614,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0043334960937,0.9600082039833068,0.6046037673950195,0.5734864473342896,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8622727394104004,0.4462827146053314,0.3141157627105713,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8325757384300232,0.399268239736557,0.3812087476253509,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6943125128746033,0.2270722389221191,1.0403047800064087,285.00445556640625,284.95001220703125,302.26824951171875,293.3929748535156,298.8017272949219,297.1778869628906,285.0034484863281,1.0,0.6137211918830872,0.4244266450405121,0.4244266450405121,1.0,1.0,-3.203987598419189,1.0204445123672483,2.1835432052612305,0.2963621914386749,0.9535449147224426,0.9535449147224426,0.0,183.2525787353516,190.0,57055.0625,0.0,2875.1953125,1.0,279.4420166015625,283.11590576171875,296.3704833984375,300.01422119140625,293.1499938964844,293.1499938964844,279.1499938964844,33497.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978944420814514,1.0,0.0,0.0,3.712881803512573,3.712905883789064,9.19846854685602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.1279296875,0.0,1585.211181640625,1895.4371337890625,0.0,3383.949462890625,0.917691707611084,1.0,0.0,3.0,1.0,0.0
18189480,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.830502986907959,0.3958093225955963,0.3591158986091614,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0043334960937,0.9600082039833068,0.6046037673950195,0.5734864473342896,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8622727394104004,0.4462827146053314,0.3141157627105713,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8325757384300232,0.399268239736557,0.3812087476253509,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6943125128746033,0.2270722389221191,1.0403047800064087,285.00445556640625,284.95001220703125,302.26824951171875,293.3929748535156,298.8017272949219,297.1778869628906,285.0034484863281,1.0,0.6137211918830872,0.4244266450405121,0.4244266450405121,1.0,1.0,-3.203987598419189,1.0204445123672483,2.1835432052612305,0.2963621914386749,0.9535449147224426,0.9535449147224426,0.0,183.2525787353516,190.0,57055.0625,0.0,2875.1953125,1.0,279.4420166015625,283.11590576171875,296.3704833984375,300.01422119140625,293.1499938964844,293.1499938964844,279.1499938964844,33497.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978944420814514,1.0,0.0,0.0,3.712881803512573,3.712905883789064,9.19846854685602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.1279296875,0.0,1585.211181640625,1895.4371337890625,0.0,3383.949462890625,0.917691707611084,1.0,0.0,3.0,1.0,0.0
18189540,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8263716101646423,0.394539475440979,0.3583707511425018,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977966308594,0.9559072852134703,0.6053040623664856,0.5745572447776794,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8585959672927856,0.4463408589363098,0.3144357204437256,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8291447758674622,0.3991973102092743,0.3814744353294372,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6905635595321655,0.2265146523714065,1.039031147956848,284.8976135253906,284.95001220703125,302.2483215332031,293.3728332519531,298.7882995605469,297.1726379394531,284.8993835449219,1.0,0.6154690980911255,0.4235894083976745,0.4235894083976745,1.0,1.0,-3.203559637069702,1.0181241035461426,2.18543553352356,0.2940420806407928,0.8561252951622009,0.8561252951622009,0.0,186.5274810791016,193.0,57583.30859375,0.0,2892.218505859375,1.0,279.15728759765625,282.9939880371094,296.396240234375,300.1439819335937,293.1499938964844,293.1499938964844,279.45001220703125,39145.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064687490463256,1.0,0.0,0.0,3.585190296173096,3.585214138031006,8.576650429859001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.1533203125,0.0,1485.36767578125,1895.4371337890625,0.0,3463.803955078125,0.8935168981552124,1.0,0.0,3.0,1.0,0.0
18189600,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8263716101646423,0.394539475440979,0.3583707511425018,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977966308594,0.9559072852134703,0.6053040623664856,0.5745572447776794,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8585959672927856,0.4463408589363098,0.3144357204437256,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8291447758674622,0.3991973102092743,0.3814744353294372,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6905635595321655,0.2265146523714065,1.039031147956848,284.8976135253906,284.95001220703125,302.2483215332031,293.3728332519531,298.7882995605469,297.1726379394531,284.8993835449219,1.0,0.6154690980911255,0.4235894083976745,0.4235894083976745,1.0,1.0,-3.203559637069702,1.0181241035461426,2.18543553352356,0.2940420806407928,0.8561252951622009,0.8561252951622009,0.0,186.5274810791016,193.0,57583.30859375,0.0,2892.218505859375,1.0,279.15728759765625,282.9939880371094,296.396240234375,300.1439819335937,293.1499938964844,293.1499938964844,279.45001220703125,39145.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064687490463256,1.0,0.0,0.0,3.585190296173096,3.585214138031006,8.576650429859001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.1533203125,0.0,1485.36767578125,1895.4371337890625,0.0,3463.803955078125,0.8935168981552124,1.0,0.0,3.0,1.0,0.0
18189660,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8232409358024597,0.3943275213241577,0.3580122590065002,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.003662109375,0.9529107809066772,0.6070230603218079,0.5759934186935425,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8559643030166626,0.4473474621772766,0.3150119483470917,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8265898823738098,0.3998161852359772,0.3819581866264343,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6876143217086792,0.2263524979352951,1.0381944179534912,285.0037536621094,284.95001220703125,302.2282409667969,293.3520812988281,298.7816162109375,297.1767578125,285.0027770996094,1.0,0.617226779460907,0.4228032231330871,0.4228032231330871,1.0,1.0,-3.20511531829834,1.0166643857955933,2.188450813293457,0.2919468879699707,0.9498672485351562,0.9498672485351562,0.0,189.28805541992188,196.0,56862.2890625,0.0,2910.5712890625,1.0,279.4419250488281,283.1166076660156,296.32989501953125,299.96142578125,293.1499938964844,293.1499938964844,279.1499938964844,33470.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982378840446472,1.0,0.0,0.0,3.699501037597656,3.6995251178741455,9.132288028013136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.7587890625,0.0,1569.761962890625,1895.4371337890625,0.0,3387.1533203125,0.9146554470062256,1.0,0.0,3.0,1.0,0.0
18189720,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8232409358024597,0.3943275213241577,0.3580122590065002,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.003662109375,0.9529107809066772,0.6070230603218079,0.5759934186935425,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8559643030166626,0.4473474621772766,0.3150119483470917,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8265898823738098,0.3998161852359772,0.3819581866264343,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6876143217086792,0.2263524979352951,1.0381944179534912,285.0037536621094,284.95001220703125,302.2282409667969,293.3520812988281,298.7816162109375,297.1767578125,285.0027770996094,1.0,0.617226779460907,0.4228032231330871,0.4228032231330871,1.0,1.0,-3.20511531829834,1.0166643857955933,2.188450813293457,0.2919468879699707,0.9498672485351562,0.9498672485351562,0.0,189.28805541992188,196.0,56862.2890625,0.0,2910.5712890625,1.0,279.4419250488281,283.1166076660156,296.32989501953125,299.96142578125,293.1499938964844,293.1499938964844,279.1499938964844,33470.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982378840446472,1.0,0.0,0.0,3.699501037597656,3.6995251178741455,9.132288028013136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.7587890625,0.0,1569.761962890625,1895.4371337890625,0.0,3387.1533203125,0.9146554470062256,1.0,0.0,3.0,1.0,0.0
18189780,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8193582892417908,0.3931027948856354,0.3573002219200134,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8987731933594,0.9489649534225464,0.6077073216438293,0.5770435333251953,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8526583313941956,0.4475115835666656,0.3154013156890869,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8234087824821472,0.3997646272182464,0.3822369575500488,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6841208338737488,0.2258126139640808,1.036983847618103,284.8985900878906,284.95001220703125,302.2080993652344,293.3306579589844,298.7685852050781,297.1717834472656,284.9003295898437,1.0,0.6189735531806946,0.4220170378684997,0.4220170378684997,1.0,1.0,-3.2048773765563965,1.0145355463027954,2.1903417110443115,0.2897999882698059,0.8537052869796753,0.8537052869796753,0.0,192.529541015625,199.0,57385.58203125,0.0,2927.8095703125,1.0,279.1573791503906,282.99615478515625,296.3544311523437,300.0896301269531,293.1499938964844,293.1499938964844,279.45001220703125,39129.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068916440010072,1.0,0.0,0.0,3.5710411071777344,3.571064710617065,8.509086910635233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.318359375,0.0,1469.9949951171875,1895.4371337890625,0.0,3467.73486328125,0.8903840780258179,1.0,0.0,3.0,1.0,0.0
18189840,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8193582892417908,0.3931027948856354,0.3573002219200134,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8987731933594,0.9489649534225464,0.6077073216438293,0.5770435333251953,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8526583313941956,0.4475115835666656,0.3154013156890869,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8234087824821472,0.3997646272182464,0.3822369575500488,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6841208338737488,0.2258126139640808,1.036983847618103,284.8985900878906,284.95001220703125,302.2080993652344,293.3306579589844,298.7685852050781,297.1717834472656,284.9003295898437,1.0,0.6189735531806946,0.4220170378684997,0.4220170378684997,1.0,1.0,-3.2048773765563965,1.0145355463027954,2.1903417110443115,0.2897999882698059,0.8537052869796753,0.8537052869796753,0.0,192.529541015625,199.0,57385.58203125,0.0,2927.8095703125,1.0,279.1573791503906,282.99615478515625,296.3544311523437,300.0896301269531,293.1499938964844,293.1499938964844,279.45001220703125,39129.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068916440010072,1.0,0.0,0.0,3.5710411071777344,3.571064710617065,8.509086910635233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.318359375,0.0,1469.9949951171875,1895.4371337890625,0.0,3467.73486328125,0.8903840780258179,1.0,0.0,3.0,1.0,0.0
18189900,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8175141215324402,0.3929388523101806,0.3569543659687042,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155029296875,0.9471016526222228,0.6084821224212646,0.5775625109672546,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8511208891868591,0.4479817748069763,0.3155927956104278,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.821900486946106,0.4000174701213836,0.3823534846305847,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6824374198913574,0.2256893664598465,1.0362205505371094,285.0152282714844,284.95001220703125,302.197998046875,293.3197021484375,298.7646789550781,297.173095703125,285.0170288085937,1.0,0.6197953820228577,0.421623945236206,0.421623945236206,1.0,1.0,-3.204531669616699,1.013395071029663,2.191136598587036,0.2885840833187103,0.9338526129722596,0.9338526129722596,0.0,194.07009887695312,199.0,56561.88671875,0.0,2935.524169921875,1.0,279.3997802734375,283.127685546875,296.2882995605469,299.8658752441406,293.1499938964844,293.1499938964844,279.45001220703125,34239.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900762975215912,1.0,0.0,0.0,3.619996309280396,3.620019674301148,8.743987791604013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.806640625,0.0,1486.9779052734375,1895.4371337890625,0.0,3410.695556640625,0.8990433216094971,1.0,0.0,3.0,1.0,0.0
18189960,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8163883686065674,0.3929295539855957,0.3569725453853607,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.00347900390625,0.946093201637268,0.6094127893447876,0.5784608125686646,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8503084778785706,0.4486261904239654,0.3160484135150909,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8210271596908569,0.4004042446613312,0.3827361464500427,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6813656091690063,0.225664272904396,1.0362035036087036,285.0036315917969,284.95001220703125,302.1879272460937,293.3085327148437,298.7621459960937,297.1762084960937,285.0021057128906,1.0,0.6207396388053894,0.4212349951267242,0.4212349951267242,1.0,1.0,-3.206618547439575,1.0131455659866333,2.1934731006622314,0.287761777639389,0.9466801285743712,0.9466801285743712,0.0,195.27655029296875,202.0,56678.19921875,0.0,2946.50244140625,1.0,279.4425964355469,283.1171264648437,296.285888671875,299.9057922363281,293.1499938964844,293.1499938964844,279.1499938964844,33371.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986799716949463,1.0,0.0,0.0,3.688400268554688,3.6884241104125977,9.077564868675836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.5654296875,0.0,1556.4400634765625,1895.4371337890625,0.0,3391.2763671875,0.911882221698761,1.0,0.0,3.0,1.0,0.0
18190020,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8126643896102905,0.3917552232742309,0.3563061952590942,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.899658203125,0.9423141479492188,0.6100889444351196,0.5795056819915771,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8473300933837891,0.4489057064056396,0.316518634557724,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8180384635925293,0.4003796577453613,0.3830404579639435,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.678104043006897,0.2251405566930771,1.035062313079834,284.89947509765625,284.95001220703125,302.1677551269531,293.2856750488281,298.7493896484375,297.1715087890625,284.90118408203125,1.0,0.6225013732910156,0.4204571545124054,0.4204571545124054,1.0,1.0,-3.2066409587860107,1.0111221075057983,2.195518732070923,0.2856974601745605,0.8513677716255188,0.8513677716255188,0.0,198.49952697753903,190.0,57192.7265625,0.0,2964.19140625,1.0,279.1575012207031,282.998046875,296.3098449707031,300.0328369140625,293.1499938964844,293.1499938964844,279.45001220703125,39117.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074501395225524,1.0,0.0,0.0,3.5574758052825928,3.557499408721924,8.444563377452141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.3818359375,0.0,1455.37744140625,1895.4371337890625,0.0,3472.925048828125,0.8873776197433472,1.0,0.0,3.0,1.0,0.0
18190080,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8126643896102905,0.3917552232742309,0.3563061952590942,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.899658203125,0.9423141479492188,0.6100889444351196,0.5795056819915771,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8473300933837891,0.4489057064056396,0.316518634557724,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8180384635925293,0.4003796577453613,0.3830404579639435,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.678104043006897,0.2251405566930771,1.035062313079834,284.89947509765625,284.95001220703125,302.1677551269531,293.2856750488281,298.7493896484375,297.1715087890625,284.90118408203125,1.0,0.6225013732910156,0.4204571545124054,0.4204571545124054,1.0,1.0,-3.2066409587860107,1.0111221075057983,2.195518732070923,0.2856974601745605,0.8513677716255188,0.8513677716255188,0.0,198.49952697753903,190.0,57192.7265625,0.0,2964.19140625,1.0,279.1575012207031,282.998046875,296.3098449707031,300.0328369140625,293.1499938964844,293.1499938964844,279.45001220703125,39117.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074501395225524,1.0,0.0,0.0,3.5574758052825928,3.557499408721924,8.444563377452141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.3818359375,0.0,1455.37744140625,1895.4371337890625,0.0,3472.925048828125,0.8873776197433472,1.0,0.0,3.0,1.0,0.0
18190140,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8161755204200745,0.3916443586349487,0.3557908535003662,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008850097656,0.948322296142578,0.6117967367172241,0.5806708335876465,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8518771529197693,0.4501469135284424,0.3170654773712158,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8220574855804443,0.4010582268238067,0.383318156003952,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6812589168548584,0.225019946694374,1.0331666469573977,285.0009765625,284.95001220703125,302.14764404296875,293.26202392578125,298.7431640625,297.1763916015625,284.9999084472656,1.0,0.6199608445167542,0.4196792840957641,0.4196792840957641,1.0,1.0,-3.206129550933838,1.0089105367660522,2.197219133377075,0.2834264636039734,0.9415473341941832,0.9415473341941832,0.0,194.6053161621093,178.0,56458.77734375,0.0,2941.82861328125,1.0,279.44171142578125,283.1166381835937,296.2402038574219,299.84716796875,293.1499938964844,293.1499938964844,279.1499938964844,33482.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993097543716431,1.0,0.0,0.0,3.673057556152344,3.673081398010254,9.002202432384365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.4619140625,0.0,1540.01416015625,1895.4371337890625,0.0,3397.1494140625,0.9086942076683044,1.0,0.0,3.0,1.0,0.0
18190200,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8161755204200745,0.3916443586349487,0.3557908535003662,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008850097656,0.948322296142578,0.6117967367172241,0.5806708335876465,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8518771529197693,0.4501469135284424,0.3170654773712158,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8220574855804443,0.4010582268238067,0.383318156003952,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6812589168548584,0.225019946694374,1.0331666469573977,285.0009765625,284.95001220703125,302.14764404296875,293.26202392578125,298.7431640625,297.1763916015625,284.9999084472656,1.0,0.6199608445167542,0.4196792840957641,0.4196792840957641,1.0,1.0,-3.206129550933838,1.0089105367660522,2.197219133377075,0.2834264636039734,0.9415473341941832,0.9415473341941832,0.0,194.6053161621093,178.0,56458.77734375,0.0,2941.82861328125,1.0,279.44171142578125,283.1166381835937,296.2402038574219,299.84716796875,293.1499938964844,293.1499938964844,279.1499938964844,33482.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993097543716431,1.0,0.0,0.0,3.673057556152344,3.673081398010254,9.002202432384365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.4619140625,0.0,1540.01416015625,1895.4371337890625,0.0,3397.1494140625,0.9086942076683044,1.0,0.0,3.0,1.0,0.0
18190260,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8229014277458191,0.3906125128269195,0.3548342287540436,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992614746094,0.9586646556854248,0.6125293970108032,0.5813352465629578,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8601725697517395,0.450605034828186,0.3173377513885498,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8294320106506348,0.4011292159557342,0.3832815885543823,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6876256465911865,0.2245854139328003,1.0303891897201538,284.8990783691406,284.95001220703125,302.1276550292969,293.2375183105469,298.7309265136719,297.1726379394531,284.9006652832031,1.0,0.615361750125885,0.4189205467700958,0.4189205467700958,1.0,1.0,-3.202730417251587,1.0056862831115725,2.197044134140014,0.2809692025184631,0.8467538952827454,0.8467538952827454,0.0,187.3130798339844,166.0,56900.60546875,0.0,2894.86669921875,1.0,279.1576232910156,283.000244140625,296.26092529296875,299.9667358398437,293.1499938964844,293.1499938964844,279.45001220703125,39230.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078998565673828,1.0,0.0,0.0,3.537506341934204,3.537529706954956,8.350024245373788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.30615234375,0.0,1435.005126953125,1895.4371337890625,0.0,3477.10302734375,0.883069634437561,1.0,0.0,3.0,1.0,0.0
18190320,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8229014277458191,0.3906125128269195,0.3548342287540436,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992614746094,0.9586646556854248,0.6125293970108032,0.5813352465629578,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8601725697517395,0.450605034828186,0.3173377513885498,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8294320106506348,0.4011292159557342,0.3832815885543823,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6876256465911865,0.2245854139328003,1.0303891897201538,284.8990783691406,284.95001220703125,302.1276550292969,293.2375183105469,298.7309265136719,297.1726379394531,284.9006652832031,1.0,0.615361750125885,0.4189205467700958,0.4189205467700958,1.0,1.0,-3.202730417251587,1.0056862831115725,2.197044134140014,0.2809692025184631,0.8467538952827454,0.8467538952827454,0.0,187.3130798339844,166.0,56900.60546875,0.0,2894.86669921875,1.0,279.1576232910156,283.000244140625,296.26092529296875,299.9667358398437,293.1499938964844,293.1499938964844,279.45001220703125,39230.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078998565673828,1.0,0.0,0.0,3.537506341934204,3.537529706954956,8.350024245373788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.30615234375,0.0,1435.005126953125,1895.4371337890625,0.0,3477.10302734375,0.883069634437561,1.0,0.0,3.0,1.0,0.0
18190380,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.833336353302002,0.3906736075878143,0.3542544841766357,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.99871826171875,0.9728807806968688,0.6143288612365723,0.5823535919189453,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8728334903717041,0.4520492553710937,0.3178596198558807,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8405489325523376,0.4019401669502258,0.3834498226642608,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6974394917488098,0.2245972454547882,1.0279624462127686,284.9988098144531,284.95001220703125,302.1078491210937,293.212158203125,298.72564697265625,297.1786193847656,284.997802734375,1.0,0.6096461415290833,0.4181618392467499,0.4181618392467499,1.0,1.0,-3.2011613845825195,1.0031371116638184,2.198024272918701,0.2786004543304443,0.9346688985824584,0.9346688985824584,0.0,177.49185180664062,154.0,56153.8125,0.0,2837.978271484375,1.0,279.4415588378906,283.1175537109375,296.1893310546875,299.77740478515625,293.1499938964844,293.1499938964844,279.1499938964844,33535.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995376229286194,1.0,0.0,0.0,3.6520352363586426,3.6520588397979736,8.899451131583191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.1572265625,0.0,1516.9814453125,1895.4371337890625,0.0,3399.273681640625,0.9040008187294006,1.0,0.0,3.0,1.0,0.0
18190440,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.833336353302002,0.3906736075878143,0.3542544841766357,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.99871826171875,0.9728807806968688,0.6143288612365723,0.5823535919189453,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8728334903717041,0.4520492553710937,0.3178596198558807,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8405489325523376,0.4019401669502258,0.3834498226642608,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6974394917488098,0.2245972454547882,1.0279624462127686,284.9988098144531,284.95001220703125,302.1078491210937,293.212158203125,298.72564697265625,297.1786193847656,284.997802734375,1.0,0.6096461415290833,0.4181618392467499,0.4181618392467499,1.0,1.0,-3.2011613845825195,1.0031371116638184,2.198024272918701,0.2786004543304443,0.9346688985824584,0.9346688985824584,0.0,177.49185180664062,154.0,56153.8125,0.0,2837.978271484375,1.0,279.4415588378906,283.1175537109375,296.1893310546875,299.77740478515625,293.1499938964844,293.1499938964844,279.1499938964844,33535.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995376229286194,1.0,0.0,0.0,3.6520352363586426,3.6520588397979736,8.899451131583191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.1572265625,0.0,1516.9814453125,1895.4371337890625,0.0,3399.273681640625,0.9040008187294006,1.0,0.0,3.0,1.0,0.0
18190500,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8395139575004578,0.3903042376041412,0.3539731204509735,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8703308105469,0.9804551601409912,0.6148122549057007,0.5828648209571838,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8803409337997437,0.4524356722831726,0.3181412816047668,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8471657037734985,0.4020976126194,0.3835646212100982,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7032426595687866,0.2244863957166671,1.0269410610198977,284.8706970214844,284.95001220703125,302.0980224609375,293.1991271972656,298.7206420898437,297.1781921386719,284.86834716796875,1.0,0.60658860206604,0.4177824854850769,0.4177824854850769,1.0,1.0,-3.200692176818848,1.0019673109054563,2.1987249851226807,0.2775765061378479,0.8448141813278198,0.8448141813278198,0.0,172.2009735107422,154.0,56938.07421875,0.0,2808.115966796875,1.0,279.1977233886719,282.97369384765625,296.23297119140625,299.97735595703125,293.1499938964844,293.1499938964844,279.1499938964844,38137.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059619307518004,1.0,0.0,0.0,3.6088290214538574,3.608853101730346,8.690122399457323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.7470703125,0.0,1503.6572265625,1895.4371337890625,0.0,3459.091796875,0.8952402472496033,1.0,0.0,3.0,1.0,0.0
18190560,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8455372452735901,0.3898136615753174,0.3533313274383545,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009094238281,0.987365424633026,0.615159273147583,0.5829810500144958,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.887736976146698,0.4527095258235931,0.3181756734848022,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8537456393241882,0.4021462798118591,0.3834135234355926,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7088744640350342,0.2242965251207351,1.0251924991607666,284.9007263183594,284.95001220703125,302.0882873535156,293.18585205078125,298.71453857421875,297.1760559082031,284.90234375,1.0,0.6032942533493042,0.4174493849277496,0.4174493849277496,1.0,1.0,-3.197819232940674,1.0000447034835815,2.1977744102478027,0.2763015031814575,0.8424508571624756,0.8424508571624756,0.0,167.05838012695312,142.0,56572.140625,0.0,2774.172607421875,1.0,279.15802001953125,283.0049133300781,296.208740234375,299.8938903808594,293.1499938964844,293.1499938964844,279.45001220703125,39248.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080078601837158,1.0,0.0,0.0,3.5132577419281006,3.5132811069488525,8.235942914325278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.8212890625,0.0,1409.686279296875,1895.4371337890625,0.0,3478.1064453125,0.8777547478675842,1.0,0.0,3.0,1.0,0.0
