time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190620,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8605672717094421,0.3900153934955597,0.3528589308261871,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9965515136719,0.9990000128746032,0.6170793175697327,0.5797325968742371,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9055250287055968,0.454306811094284,0.3187989294528961,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8697897791862488,0.4030766189098358,0.383671760559082,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7214346528053284,0.2244036048650741,1.0231237411499023,284.9967041015625,284.95001220703125,302.0689697265625,293.1585693359375,298.71002197265625,297.1827087402344,284.9950256347656,1.0,0.5964076519012451,0.4167832434177398,0.4167832434177398,1.0,1.0,-3.192538261413574,0.9963703751564026,2.1961679458618164,0.2740276157855987,0.9279475212097168,0.9279475212097168,0.0,156.2635498046875,130.0,55811.16015625,0.0,2704.104736328125,1.0,279.4413757324219,283.1181335449219,296.13580322265625,299.7042541503906,293.1499938964844,293.1499938964844,279.1499938964844,33527.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996719121932983,1.0,0.0,0.0,3.629821300506592,3.629844665527344,8.791516279416101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.76171875,0.0,1492.4339599609375,1895.4371337890625,0.0,3400.52587890625,0.8989851474761963,1.0,0.0,3.0,1.0,0.0
18190680,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8605672717094421,0.3900153934955597,0.3528589308261871,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9965515136719,0.9990000128746032,0.6170793175697327,0.5797325968742371,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9055250287055968,0.454306811094284,0.3187989294528961,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8697897791862488,0.4030766189098358,0.383671760559082,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7214346528053284,0.2244036048650741,1.0231237411499023,284.9967041015625,284.95001220703125,302.0689697265625,293.1585693359375,298.71002197265625,297.1827087402344,284.9950256347656,1.0,0.5964076519012451,0.4167832434177398,0.4167832434177398,1.0,1.0,-3.192538261413574,0.9963703751564026,2.1961679458618164,0.2740276157855987,0.9279475212097168,0.9279475212097168,0.0,156.2635498046875,130.0,55811.16015625,0.0,2704.104736328125,1.0,279.4413757324219,283.1181335449219,296.13580322265625,299.7042541503906,293.1499938964844,293.1499938964844,279.1499938964844,33527.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996719121932983,1.0,0.0,0.0,3.629821300506592,3.629844665527344,8.791516279416101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.76171875,0.0,1492.4339599609375,1895.4371337890625,0.0,3400.52587890625,0.8989851474761963,1.0,0.0,3.0,1.0,0.0
18190740,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8715237975120544,0.3891777396202087,0.3521042466163635,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926086425781,0.9990000128746032,0.6207173466682434,0.5569695234298706,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.919665277004242,0.4549576938152313,0.3192276954650879,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8817784786224365,0.4033028483390808,0.3838062286376953,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.729981541633606,0.224083736538887,1.020987033843994,284.8924865722656,284.95001220703125,302.04998779296875,293.1302795410156,298.7054748535156,297.1919860839844,284.8934936523437,1.0,0.5875598788261414,0.4161170721054077,0.4161170721054077,1.0,1.0,-3.161811351776123,0.9835190176963806,2.1782922744750977,0.2681824266910553,0.8266068696975708,0.8266068696975708,0.0,148.0655517578125,118.0,55743.72265625,0.0,2599.00634765625,1.0,279.1581420898437,283.0078125,296.1484680175781,299.7908935546875,293.1499938964844,293.1499938964844,279.45001220703125,39974.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073697328567504,1.0,0.0,0.0,3.459656476974488,3.459679365158081,7.986550372152124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.72802734375,0.0,1359.71923828125,1895.4371337890625,0.0,3472.177734375,0.8665254712104797,1.0,0.0,3.0,1.0,0.0
18190800,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8715237975120544,0.3891777396202087,0.3521042466163635,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926086425781,0.9990000128746032,0.6207173466682434,0.5569695234298706,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.919665277004242,0.4549576938152313,0.3192276954650879,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8817784786224365,0.4033028483390808,0.3838062286376953,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.729981541633606,0.224083736538887,1.020987033843994,284.8924865722656,284.95001220703125,302.04998779296875,293.1302795410156,298.7054748535156,297.1919860839844,284.8934936523437,1.0,0.5875598788261414,0.4161170721054077,0.4161170721054077,1.0,1.0,-3.161811351776123,0.9835190176963806,2.1782922744750977,0.2681824266910553,0.8266068696975708,0.8266068696975708,0.0,148.0655517578125,118.0,55743.72265625,0.0,2599.00634765625,1.0,279.1581420898437,283.0078125,296.1484680175781,299.7908935546875,293.1499938964844,293.1499938964844,279.45001220703125,39974.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073697328567504,1.0,0.0,0.0,3.459656476974488,3.459679365158081,7.986550372152124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.72802734375,0.0,1359.71923828125,1895.4371337890625,0.0,3472.177734375,0.8665254712104797,1.0,0.0,3.0,1.0,0.0
18190860,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8945975303649902,0.393345832824707,0.3544729053974151,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.9990000128746032,0.6335866451263428,0.5193337798118591,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9480298161506652,0.4606544375419616,0.3221023380756378,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9060116410255432,0.4084989428520202,0.3872269690036773,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7492512464523315,0.2287830114364624,1.034815549850464,284.989501953125,284.95001220703125,302.03094482421875,293.1010131835937,298.7498779296875,297.2689514160156,284.9887084960937,1.0,0.5784412622451782,0.4157652258872986,0.4157652258872986,1.0,1.0,-3.1435556411743164,0.9759957194328308,2.167559862136841,0.2645092010498047,0.906438410282135,0.906438410282135,0.0,136.46719360351562,121.0,54903.29296875,0.0,2501.134521484375,1.0,279.4408569335937,283.1239929199219,296.0704345703125,299.5816955566406,293.1499938964844,293.1499938964844,279.1499938964844,33887.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972991704940796,1.0,0.0,0.0,3.5632948875427246,3.5633177757263184,8.472212584820227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.48046875,0.0,1423.3951416015625,1895.4371337890625,0.0,3378.3955078125,0.8843357563018799,1.0,0.0,3.0,1.0,0.0
18190920,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8945975303649902,0.393345832824707,0.3544729053974151,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.9990000128746032,0.6335866451263428,0.5193337798118591,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9480298161506652,0.4606544375419616,0.3221023380756378,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9060116410255432,0.4084989428520202,0.3872269690036773,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7492512464523315,0.2287830114364624,1.034815549850464,284.989501953125,284.95001220703125,302.03094482421875,293.1010131835937,298.7498779296875,297.2689514160156,284.9887084960937,1.0,0.5784412622451782,0.4157652258872986,0.4157652258872986,1.0,1.0,-3.1435556411743164,0.9759957194328308,2.167559862136841,0.2645092010498047,0.906438410282135,0.906438410282135,0.0,136.46719360351562,121.0,54903.29296875,0.0,2501.134521484375,1.0,279.4408569335937,283.1239929199219,296.0704345703125,299.5816955566406,293.1499938964844,293.1499938964844,279.1499938964844,33887.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972991704940796,1.0,0.0,0.0,3.5632948875427246,3.5633177757263184,8.472212584820227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.48046875,0.0,1423.3951416015625,1895.4371337890625,0.0,3378.3955078125,0.8843357563018799,1.0,0.0,3.0,1.0,0.0
18190980,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9106512665748596,0.3946132957935333,0.3558942675590515,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9122314453125,0.9990000128746032,0.6467869281768799,0.4956397116184234,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9662805795669556,0.4636891782283783,0.3244082331657409,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9247226119041444,0.4112861752510071,0.3900896608829498,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7639289498329163,0.231601670384407,1.048170566558838,284.91217041015625,284.95001220703125,302.01141357421875,293.07080078125,298.7831115722656,297.32867431640625,284.91290283203125,1.0,0.574367344379425,0.4154133796691894,0.4154133796691894,1.0,1.0,-3.1390304565429688,0.9734544157981871,2.1655759811401367,0.2628366351127624,0.829610288143158,0.829610288143158,0.0,129.84231567382812,139.0,55406.0859375,0.0,2456.966552734375,1.0,279.1591491699219,283.0275573730469,296.0898742675781,299.6962585449219,293.1499938964844,293.1499938964844,279.45001220703125,38829.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049885272979736,1.0,0.0,0.0,3.4233577251434326,3.423380136489868,7.819839993317146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.0625,0.0,1315.1864013671875,1895.4371337890625,0.0,3450.038818359375,0.8576850295066833,1.0,0.0,3.0,1.0,0.0
18191040,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9106512665748596,0.3946132957935333,0.3558942675590515,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9122314453125,0.9990000128746032,0.6467869281768799,0.4956397116184234,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9662805795669556,0.4636891782283783,0.3244082331657409,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9247226119041444,0.4112861752510071,0.3900896608829498,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7639289498329163,0.231601670384407,1.048170566558838,284.91217041015625,284.95001220703125,302.01141357421875,293.07080078125,298.7831115722656,297.32867431640625,284.91290283203125,1.0,0.574367344379425,0.4154133796691894,0.4154133796691894,1.0,1.0,-3.1390304565429688,0.9734544157981871,2.1655759811401367,0.2628366351127624,0.829610288143158,0.829610288143158,0.0,129.84231567382812,139.0,55406.0859375,0.0,2456.966552734375,1.0,279.1591491699219,283.0275573730469,296.0898742675781,299.6962585449219,293.1499938964844,293.1499938964844,279.45001220703125,38829.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049885272979736,1.0,0.0,0.0,3.4233577251434326,3.423380136489868,7.819839993317146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.0625,0.0,1315.1864013671875,1895.4371337890625,0.0,3450.038818359375,0.8576850295066833,1.0,0.0,3.0,1.0,0.0
18191100,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9124569296836852,0.3953790366649627,0.3563987612724304,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.02459716796875,0.9990000128746032,0.6528374552726746,0.493716686964035,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9685040712356568,0.465290367603302,0.3253957331180572,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9271928668022156,0.4126259386539459,0.39124596118927,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7662087678909302,0.2328175902366638,1.0534946918487549,285.0244445800781,284.95001220703125,302.00146484375,293.05535888671875,298.7974853515625,297.3542175292969,285.0262451171875,1.0,0.5756341814994812,0.4152374863624573,0.4152374863624573,1.0,1.0,-3.1462767124176025,0.9756301641464232,2.1706466674804688,0.2631127536296844,0.9100804328918456,0.9100804328918456,0.0,129.61651611328125,139.0,54843.8984375,0.0,2469.645751953125,1.0,279.3963317871094,283.152587890625,296.0237121582031,299.48638916015625,293.1499938964844,293.1499938964844,279.45001220703125,33638.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990779519081116,1.0,0.0,0.0,3.4848074913024902,3.4848296642303467,8.103094160105684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.76220703125,0.0,1340.16064453125,1895.4371337890625,0.0,3394.98779296875,0.8685898780822754,1.0,0.0,3.0,1.0,0.0
18191160,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9111186861991882,0.3961654305458069,0.3571733832359314,297.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155944824219,0.9990000128746032,0.6579180359840393,0.4967351853847503,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9677106738090516,0.466915488243103,0.3265732526779175,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9262083768844604,0.413951426744461,0.392566442489624,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7659875750541687,0.2339570671319961,1.05901837348938,285.0156555175781,284.95001220703125,301.99139404296875,293.03973388671875,298.8077697753906,297.3735656738281,285.0149230957031,1.0,0.5785498023033142,0.4150073528289795,0.4150073528289795,1.0,1.0,-3.1604700088500977,0.980162799358368,2.180307388305664,0.2643716633319855,0.928065061569214,0.928065061569214,0.0,130.9960479736328,157.0,55260.42578125,0.0,2504.42138671875,1.0,279.4410705566406,283.1403503417969,296.02166748046875,299.5392761230469,293.1499938964844,293.1499938964844,279.1499938964844,32596.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976534008979797,1.0,0.0,0.0,3.5706136226654053,3.57063627243042,8.507050779371639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.541015625,0.0,1421.7152099609375,1895.4371337890625,0.0,3381.70068359375,0.8849824666976929,1.0,0.0,3.0,1.0,0.0
18191220,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8994135856628418,0.3964397609233856,0.357911080121994,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9253845214844,0.9990000128746032,0.6636359095573425,0.5162414312362671,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9567779302597046,0.468967467546463,0.3283634483814239,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9143208265304564,0.4155664443969726,0.3945552706718445,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7582947015762329,0.2353766858577728,1.0675076246261597,284.92529296875,284.95001220703125,301.97100830078125,293.00787353515625,298.8064270019531,297.3795166015625,284.9271545410156,1.0,0.5880733132362366,0.4145470857620239,0.4145470857620239,1.0,1.0,-3.19954776763916,0.9930176734924316,2.2065300941467285,0.268447607755661,0.8561913371086121,0.8561913371086121,0.0,137.9034423828125,175.0,56491.50390625,0.0,2618.61181640625,1.0,279.1582336425781,283.0196838378906,296.04754638671875,299.7102355957031,293.1499938964844,293.1499938964844,279.45001220703125,37485.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094958901405334,1.0,0.0,0.0,3.495903491973877,3.4959263801574707,8.154778470270685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.34912109375,0.0,1379.033935546875,1895.4371337890625,0.0,3491.9248046875,0.8725852966308594,1.0,0.0,3.0,1.0,0.0
18191280,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8994135856628418,0.3964397609233856,0.357911080121994,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9253845214844,0.9990000128746032,0.6636359095573425,0.5162414312362671,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9567779302597046,0.468967467546463,0.3283634483814239,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9143208265304564,0.4155664443969726,0.3945552706718445,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7582947015762329,0.2353766858577728,1.0675076246261597,284.92529296875,284.95001220703125,301.97100830078125,293.00787353515625,298.8064270019531,297.3795166015625,284.9271545410156,1.0,0.5880733132362366,0.4145470857620239,0.4145470857620239,1.0,1.0,-3.19954776763916,0.9930176734924316,2.2065300941467285,0.268447607755661,0.8561913371086121,0.8561913371086121,0.0,137.9034423828125,175.0,56491.50390625,0.0,2618.61181640625,1.0,279.1582336425781,283.0196838378906,296.04754638671875,299.7102355957031,293.1499938964844,293.1499938964844,279.45001220703125,37485.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094958901405334,1.0,0.0,0.0,3.495903491973877,3.4959263801574707,8.154778470270685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.34912109375,0.0,1379.033935546875,1895.4371337890625,0.0,3491.9248046875,0.8725852966308594,1.0,0.0,3.0,1.0,0.0
18191340,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8832272291183472,0.3975391983985901,0.3589823544025421,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370178222656,0.9990000128746032,0.6657830476760864,0.5459470748901367,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.939260959625244,0.4717747569084167,0.3303848206996918,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8979310989379883,0.4176459908485412,0.3966764807701111,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7464331388473511,0.2367433756589889,1.075044870376587,285.0370788574219,284.95001220703125,301.9502258300781,292.97528076171875,298.7935791015625,297.3677978515625,285.0364685058594,1.0,0.6011121273040771,0.4140867888927459,0.4140867888927459,1.0,1.0,-3.2505836486816406,1.0101028680801392,2.240480899810791,0.274084985256195,0.97247713804245,0.97247713804245,0.0,148.49322509765625,193.0,56641.94921875,0.0,2780.38232421875,1.0,279.44146728515625,283.1329040527344,295.9756164550781,299.5772399902344,293.1499938964844,293.1499938964844,279.1499938964844,31869.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058877229690552,1.0,0.0,0.0,3.668888807296753,3.668912410736084,8.981779728856054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.169921875,0.0,1523.22314453125,1895.4371337890625,0.0,3458.401611328125,0.9067168831825256,1.0,0.0,3.0,1.0,0.0
18191400,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8832272291183472,0.3975391983985901,0.3589823544025421,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370178222656,0.9990000128746032,0.6657830476760864,0.5459470748901367,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.939260959625244,0.4717747569084167,0.3303848206996918,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8979310989379883,0.4176459908485412,0.3966764807701111,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7464331388473511,0.2367433756589889,1.075044870376587,285.0370788574219,284.95001220703125,301.9502258300781,292.97528076171875,298.7935791015625,297.3677978515625,285.0364685058594,1.0,0.6011121273040771,0.4140867888927459,0.4140867888927459,1.0,1.0,-3.2505836486816406,1.0101028680801392,2.240480899810791,0.274084985256195,0.97247713804245,0.97247713804245,0.0,148.49322509765625,193.0,56641.94921875,0.0,2780.38232421875,1.0,279.44146728515625,283.1329040527344,295.9756164550781,299.5772399902344,293.1499938964844,293.1499938964844,279.1499938964844,31869.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058877229690552,1.0,0.0,0.0,3.668888807296753,3.668912410736084,8.981779728856054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.169921875,0.0,1523.22314453125,1895.4371337890625,0.0,3458.401611328125,0.9067168831825256,1.0,0.0,3.0,1.0,0.0
18191460,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8644168376922607,0.3974443674087524,0.3596256673336029,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9204406738281,0.9990000128746032,0.6634631156921387,0.582963228225708,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9175535440444946,0.473517507314682,0.332138180732727,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8793714642524719,0.4188579022884369,0.3985061943531036,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7325533628463745,0.2373579144477844,1.0809030532836914,284.9202575683594,284.95001220703125,301.9291687011719,292.9419860839844,298.7590026855469,297.3301086425781,284.92236328125,1.0,0.6163073182106018,0.4125583469867706,0.4125583469867706,1.0,1.0,-3.3072197437286377,1.026273488998413,2.2809462547302246,0.2777281403541565,0.8890599608421326,0.8890599608421326,0.0,162.10655212402344,196.0,58242.4375,0.0,2976.017578125,1.0,279.156982421875,282.9840393066406,295.9950561523437,299.766357421875,293.1499938964844,293.1499938964844,279.45001220703125,36895.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203351140022278,1.0,0.0,0.0,3.6359710693359375,3.635994911193848,8.821330652608594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.57421875,0.0,1524.2913818359375,1895.4371337890625,0.0,3592.250732421875,0.902918815612793,1.0,0.0,3.0,1.0,0.0
18191520,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8644168376922607,0.3974443674087524,0.3596256673336029,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9204406738281,0.9990000128746032,0.6634631156921387,0.582963228225708,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9175535440444946,0.473517507314682,0.332138180732727,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8793714642524719,0.4188579022884369,0.3985061943531036,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7325533628463745,0.2373579144477844,1.0809030532836914,284.9202575683594,284.95001220703125,301.9291687011719,292.9419860839844,298.7590026855469,297.3301086425781,284.92236328125,1.0,0.6163073182106018,0.4125583469867706,0.4125583469867706,1.0,1.0,-3.3072197437286377,1.026273488998413,2.2809462547302246,0.2777281403541565,0.8890599608421326,0.8890599608421326,0.0,162.10655212402344,196.0,58242.4375,0.0,2976.017578125,1.0,279.156982421875,282.9840393066406,295.9950561523437,299.766357421875,293.1499938964844,293.1499938964844,279.45001220703125,36895.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203351140022278,1.0,0.0,0.0,3.6359710693359375,3.635994911193848,8.821330652608594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.57421875,0.0,1524.2913818359375,1895.4371337890625,0.0,3592.250732421875,0.902918815612793,1.0,0.0,3.0,1.0,0.0
18191580,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8521172404289246,0.3982574939727783,0.3603992760181427,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03863525390625,0.9990000128746032,0.6600313782691956,0.6102976202964783,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9039813280105592,0.4760934114456177,0.3339711725711822,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8672012686729431,0.4206286668777466,0.4003044664859772,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7231661677360535,0.2380720824003219,1.0853172540664673,285.03875732421875,284.95001220703125,301.9078369140625,292.9080810546875,298.725341796875,297.2953796386719,285.0376281738281,1.0,0.6274818778038025,0.4110299050807953,0.4110299050807953,1.0,1.0,-3.3507189750671387,1.0374963283538818,2.313222646713257,0.2796213328838348,1.0,1.0,0.0,172.74766540527344,199.0,58073.078125,0.0,3131.6064453125,1.0,279.4433288574219,283.1087341308594,295.91192626953125,299.6101989746094,293.1499938964844,293.1499938964844,279.1499938964844,32331.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175543189048768,1.0,0.0,0.0,3.7886905670166016,3.788715362548828,9.577927357895533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.5625,0.0,1664.521240234375,1895.4371337890625,0.0,3566.5712890625,0.9337133765220642,1.0,0.0,3.0,1.0,0.0
18191640,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8521172404289246,0.3982574939727783,0.3603992760181427,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03863525390625,0.9990000128746032,0.6600313782691956,0.6102976202964783,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9039813280105592,0.4760934114456177,0.3339711725711822,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8672012686729431,0.4206286668777466,0.4003044664859772,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7231661677360535,0.2380720824003219,1.0853172540664673,285.03875732421875,284.95001220703125,301.9078369140625,292.9080810546875,298.725341796875,297.2953796386719,285.0376281738281,1.0,0.6274818778038025,0.4110299050807953,0.4110299050807953,1.0,1.0,-3.3507189750671387,1.0374963283538818,2.313222646713257,0.2796213328838348,1.0,1.0,0.0,172.74766540527344,199.0,58073.078125,0.0,3131.6064453125,1.0,279.4433288574219,283.1087341308594,295.91192626953125,299.6101989746094,293.1499938964844,293.1499938964844,279.1499938964844,32331.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175543189048768,1.0,0.0,0.0,3.7886905670166016,3.788715362548828,9.577927357895533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.5625,0.0,1664.521240234375,1895.4371337890625,0.0,3566.5712890625,0.9337133765220642,1.0,0.0,3.0,1.0,0.0
18191700,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8476004600524902,0.3982213139533996,0.3607802987098694,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8982849121094,0.9990000128746032,0.6579583287239075,0.6209586262702942,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8993853330612183,0.4769891798496246,0.3348936736583709,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8627941012382507,0.4212190210819244,0.4012061059474945,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7196123003959656,0.2382383942604065,1.0873334407806396,284.8988952636719,284.95001220703125,301.8970642089844,292.8908996582031,298.70751953125,297.2771301269531,284.8944091796875,1.0,0.6321027278900146,0.4102656543254852,0.4102656543254852,1.0,1.0,-3.368630170822144,1.0417007207870483,2.3269295692443848,0.2800137996673584,0.9216471314430236,0.9216471314430236,0.0,177.10755920410156,199.0,59396.4375,0.0,3196.6435546875,1.0,279.1949462890625,282.94482421875,295.9495849609375,299.83209228515625,293.1499938964844,293.1499938964844,279.1499938964844,35400.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263874888420104,1.0,0.0,0.0,3.796938180923462,3.796963691711426,9.619674301575287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.892578125,0.0,1698.209228515625,1895.4371337890625,0.0,3647.98486328125,0.9362092614173888,1.0,0.0,3.0,1.0,0.0
18191760,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8406301736831665,0.3978785574436188,0.3607532382011413,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954162597656,0.9942691326141356,0.6559499502182007,0.622484564781189,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8919941186904907,0.4775893092155456,0.3355264067649841,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8558926582336426,0.4215428233146667,0.4018062949180603,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.713881254196167,0.2382009476423263,1.088531732559204,284.89532470703125,284.95001220703125,301.8862609863281,292.87359619140625,298.6888732910156,297.2592468261719,284.8960876464844,1.0,0.6355583667755127,0.4094159305095672,0.4094159305095672,1.0,1.0,-3.3729002475738525,1.040822148323059,2.332077980041504,0.2787039279937744,0.9000338315963745,0.9000338315963745,0.0,182.81320190429688,202.0,59276.1953125,0.0,3239.56640625,1.0,279.1566772460937,282.9423522949219,295.9217529296875,299.7706604003906,293.1499938964844,293.1499938964844,278.8500061035156,37544.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309712052345276,1.0,0.0,0.0,3.7414400577545166,3.741465091705322,9.34051570311567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.6064453125,0.0,1649.1422119140625,1895.4371337890625,0.0,3690.039794921875,0.926624834537506,1.0,0.0,3.0,1.0,0.0
18191820,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.830191433429718,0.3973264694213867,0.3604835569858551,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797607421875,0.982991099357605,0.6544448733329773,0.6206454038619995,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.881079375743866,0.4788898527622223,0.3366112411022186,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8457411527633667,0.4221897721290588,0.4027076363563537,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7045263051986694,0.2380691170692443,1.0895060300827026,284.8796081542969,284.95001220703125,301.8645324707031,292.838623046875,298.6623229980469,297.23980712890625,284.8810119628906,1.0,0.6404111981391907,0.4077164828777313,0.4077164828777313,1.0,1.0,-3.374409914016724,1.0365937948226929,2.337815999984741,0.2742206752300262,0.8233672976493835,0.8233672976493835,0.0,191.7499237060547,205.0,59187.48828125,0.0,3294.033447265625,1.0,278.858642578125,282.9061279296875,295.86248779296875,299.724853515625,293.1499938964844,293.1499938964844,279.1499938964844,41071.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384848475456238,1.0,0.0,0.0,3.4929518699646,3.492975234985352,8.14101383639354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.53125,0.0,1401.6763916015625,1895.4371337890625,0.0,3758.658935546875,0.874954879283905,1.0,0.0,3.0,1.0,0.0
18191880,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.830191433429718,0.3973264694213867,0.3604835569858551,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797607421875,0.982991099357605,0.6544448733329773,0.6206454038619995,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.881079375743866,0.4788898527622223,0.3366112411022186,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8457411527633667,0.4221897721290588,0.4027076363563537,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7045263051986694,0.2380691170692443,1.0895060300827026,284.8796081542969,284.95001220703125,301.8645324707031,292.838623046875,298.6623229980469,297.23980712890625,284.8810119628906,1.0,0.6404111981391907,0.4077164828777313,0.4077164828777313,1.0,1.0,-3.374409914016724,1.0365937948226929,2.337815999984741,0.2742206752300262,0.8233672976493835,0.8233672976493835,0.0,191.7499237060547,205.0,59187.48828125,0.0,3294.033447265625,1.0,278.858642578125,282.9061279296875,295.86248779296875,299.724853515625,293.1499938964844,293.1499938964844,279.1499938964844,41071.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384848475456238,1.0,0.0,0.0,3.4929518699646,3.492975234985352,8.14101383639354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.53125,0.0,1401.6763916015625,1895.4371337890625,0.0,3758.658935546875,0.874954879283905,1.0,0.0,3.0,1.0,0.0
18191940,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8257408738136292,0.3982245922088623,0.3612135946750641,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.98980712890625,0.9778594374656676,0.655901312828064,0.6216745972633362,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.876905083656311,0.4815762639045715,0.3384186625480652,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8416234254837036,0.4239252209663391,0.4043034017086029,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7003371119499207,0.2386393547058105,1.0921818017959597,284.98980712890625,284.95001220703125,301.8426818847656,292.8031921386719,298.6510009765625,297.2417297363281,284.9896850585937,1.0,0.644291341304779,0.4060170352458954,0.4060170352458954,1.0,1.0,-3.38382625579834,1.0351202487945557,2.348706007003784,0.2706620395183563,0.908482789993286,0.908482789993286,0.0,196.7996368408203,208.0,58463.75,0.0,3344.77880859375,1.0,279.1410827636719,283.03955078125,295.7765197753906,299.5065002441406,293.1499938964844,293.1499938964844,278.8500061035156,34257.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290717244148254,1.0,0.0,0.0,3.584205389022827,3.584228515625,8.571938678869628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.72265625,0.0,1448.392578125,1895.4371337890625,0.0,3672.62939453125,0.889428436756134,1.0,0.0,3.0,1.0,0.0
18192000,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8257408738136292,0.3982245922088623,0.3612135946750641,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.98980712890625,0.9778594374656676,0.655901312828064,0.6216745972633362,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.876905083656311,0.4815762639045715,0.3384186625480652,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8416234254837036,0.4239252209663391,0.4043034017086029,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7003371119499207,0.2386393547058105,1.0921818017959597,284.98980712890625,284.95001220703125,301.8426818847656,292.8031921386719,298.6510009765625,297.2417297363281,284.9896850585937,1.0,0.644291341304779,0.4060170352458954,0.4060170352458954,1.0,1.0,-3.38382625579834,1.0351202487945557,2.348706007003784,0.2706620395183563,0.908482789993286,0.908482789993286,0.0,196.7996368408203,208.0,58463.75,0.0,3344.77880859375,1.0,279.1410827636719,283.03955078125,295.7765197753906,299.5065002441406,293.1499938964844,293.1499938964844,278.8500061035156,34257.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290717244148254,1.0,0.0,0.0,3.584205389022827,3.584228515625,8.571938678869628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.72265625,0.0,1448.392578125,1895.4371337890625,0.0,3672.62939453125,0.889428436756134,1.0,0.0,3.0,1.0,0.0
18192060,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8218327164649963,0.3981792032718658,0.3615393042564392,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.91290283203125,0.973551332950592,0.6567971706390381,0.6228477358818054,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.873481273651123,0.4834259450435638,0.3399701416492462,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8382540941238403,0.4250448346138,0.405681699514389,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6968908309936523,0.2389135658740997,1.0946249961853027,284.9128723144531,284.95001220703125,301.8207397460937,292.7673645019531,298.6382141113281,297.23736572265625,284.9132385253906,1.0,0.6476324796676636,0.4051495790481567,0.4051495790481567,1.0,1.0,-3.392098188400269,1.0354756116867063,2.356622695922852,0.2694079875946045,0.8343545198440552,0.8343545198440552,0.0,201.1878204345703,211.0,59005.0859375,0.0,3389.27294921875,1.0,278.8589782714844,282.94158935546875,295.7875061035156,299.6180725097656,293.1499938964844,293.1499938964844,279.1499938964844,38720.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367878437042236,1.0,0.0,0.0,3.454329252243042,3.4543519020080566,7.961974688441842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.90771484375,0.0,1345.4432373046875,1895.4371337890625,0.0,3743.197509765625,0.8642628192901611,1.0,0.0,3.0,1.0,0.0
18192120,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8218327164649963,0.3981792032718658,0.3615393042564392,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.91290283203125,0.973551332950592,0.6567971706390381,0.6228477358818054,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.873481273651123,0.4834259450435638,0.3399701416492462,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8382540941238403,0.4250448346138,0.405681699514389,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6968908309936523,0.2389135658740997,1.0946249961853027,284.9128723144531,284.95001220703125,301.8207397460937,292.7673645019531,298.6382141113281,297.23736572265625,284.9132385253906,1.0,0.6476324796676636,0.4051495790481567,0.4051495790481567,1.0,1.0,-3.392098188400269,1.0354756116867063,2.356622695922852,0.2694079875946045,0.8343545198440552,0.8343545198440552,0.0,201.1878204345703,211.0,59005.0859375,0.0,3389.27294921875,1.0,278.8589782714844,282.94158935546875,295.7875061035156,299.6180725097656,293.1499938964844,293.1499938964844,279.1499938964844,38720.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367878437042236,1.0,0.0,0.0,3.454329252243042,3.4543519020080566,7.961974688441842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.90771484375,0.0,1345.4432373046875,1895.4371337890625,0.0,3743.197509765625,0.8642628192901611,1.0,0.0,3.0,1.0,0.0
18192180,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8193604350090027,0.3989796042442322,0.3621698021888733,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0004272460937,0.9708549976348876,0.658725380897522,0.6245201230049133,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8716723322868347,0.486078143119812,0.3417474627494812,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8362815380096436,0.4267557561397552,0.4072459638118744,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6947250366210938,0.2395424544811248,1.0974867343902588,285.00048828125,284.95001220703125,301.7987670898437,292.7312316894531,298.6316833496094,297.2415466308594,284.9997253417969,1.0,0.6507214903831482,0.4042820930480957,0.4042820930480957,1.0,1.0,-3.4023218154907227,1.0365824699401855,2.365739345550537,0.2683010399341583,0.9176827073097228,0.9176827073097228,0.0,204.54766845703125,214.0,58460.51171875,0.0,3432.572265625,1.0,279.1408996582031,283.0496520996094,295.7140808105469,299.4403076171875,293.1499938964844,293.1499938964844,278.8500061035156,33354.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298570156097412,1.0,0.0,0.0,3.575749635696411,3.575772523880005,8.531541197953629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.15625,0.0,1432.7288818359375,1895.4371337890625,0.0,3679.83056640625,0.8867515921592712,1.0,0.0,3.0,1.0,0.0
18192240,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8193604350090027,0.3989796042442322,0.3621698021888733,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0004272460937,0.9708549976348876,0.658725380897522,0.6245201230049133,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8716723322868347,0.486078143119812,0.3417474627494812,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8362815380096436,0.4267557561397552,0.4072459638118744,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6947250366210938,0.2395424544811248,1.0974867343902588,285.00048828125,284.95001220703125,301.7987670898437,292.7312316894531,298.6316833496094,297.2415466308594,284.9997253417969,1.0,0.6507214903831482,0.4042820930480957,0.4042820930480957,1.0,1.0,-3.4023218154907227,1.0365824699401855,2.365739345550537,0.2683010399341583,0.9176827073097228,0.9176827073097228,0.0,204.54766845703125,214.0,58460.51171875,0.0,3432.572265625,1.0,279.1408996582031,283.0496520996094,295.7140808105469,299.4403076171875,293.1499938964844,293.1499938964844,278.8500061035156,33354.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298570156097412,1.0,0.0,0.0,3.575749635696411,3.575772523880005,8.531541197953629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.15625,0.0,1432.7288818359375,1895.4371337890625,0.0,3679.83056640625,0.8867515921592712,1.0,0.0,3.0,1.0,0.0
18192300,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8181054592132568,0.3989398181438446,0.3624331951141357,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88238525390625,0.9694994688034058,0.6592360734939575,0.625329852104187,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8707672953605652,0.4870010018348694,0.3426062166690826,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8353093862533569,0.4273134768009186,0.4080115556716919,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6936755776405334,0.2396987825632095,1.098969578742981,284.882568359375,284.95001220703125,301.78778076171875,292.7130432128906,298.6257019042969,297.2397766113281,284.8819580078125,1.0,0.652235746383667,0.4038483798503876,0.4038483798503876,1.0,1.0,-3.407356023788452,1.0370951890945437,2.3702609539031982,0.2678431570529938,0.8360336422920227,0.8360336422920227,0.0,206.2344207763672,214.0,59247.2421875,0.0,3454.16064453125,1.0,278.8999938964844,282.9101257324219,295.7506103515625,299.634765625,293.1499938964844,293.1499938964844,278.8500061035156,38006.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365721344947816,1.0,0.0,0.0,3.5339386463165283,3.5339620113372803,8.333190635312349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.5322265625,0.0,1422.37109375,1895.4371337890625,0.0,3741.230224609375,0.8785606026649475,1.0,0.0,3.0,1.0,0.0
18192360,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8162376284599304,0.3988073766231537,0.3623606860637665,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110412597656,0.967473566532135,0.6596173048019409,0.6257470846176147,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.869236409664154,0.4878217577934265,0.3432174026966095,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8337997794151306,0.4277727305889129,0.4085130095481872,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6921046376228333,0.2397705465555191,1.0996915102005005,284.91094970703125,284.95001220703125,301.7768249511719,292.6947937011719,298.6183776855469,297.2366638183594,284.9118347167969,1.0,0.6535893678665161,0.4033239781856537,0.4033239781856537,1.0,1.0,-3.4099791049957275,1.0365248918533323,2.373454093933105,0.2667920887470245,0.8372624516487122,0.8372624516487122,0.0,208.2041473388672,217.0,59055.87890625,0.0,3471.79052734375,1.0,278.8586730957031,282.9393005371094,295.7225341796875,299.55731201171875,293.1499938964844,293.1499938964844,279.1499938964844,38578.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391217231750488,1.0,0.0,0.0,3.4584593772888184,3.458482027053833,7.981024623404664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.75732421875,0.0,1348.607666015625,1895.4371337890625,0.0,3764.4560546875,0.865001916885376,1.0,0.0,3.0,1.0,0.0
18192420,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8141468167304993,0.3995834589004516,0.3629232347011566,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981689453125,0.965179979801178,0.6614353060722351,0.6273084282875061,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8678816556930542,0.4903841614723205,0.3449141085147857,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8322569131851196,0.4294463396072387,0.4100042283535003,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.690307080745697,0.2403416782617569,1.1022124290466309,284.9982604980469,284.95001220703125,301.7549133300781,292.6581420898437,298.6106872558594,297.2401123046875,284.9974365234375,1.0,0.6563706994056702,0.4022751450538635,0.4022751450538635,1.0,1.0,-3.4193923473358154,1.0367965698242188,2.3825957775115967,0.2650299072265625,0.919037103652954,0.919037103652954,0.0,211.19244384765625,220.0,58507.5234375,0.0,3511.448486328125,1.0,279.1409606933594,283.0467224121094,295.6437683105469,299.37353515625,293.1499938964844,293.1499938964844,278.8500061035156,33342.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326908588409424,1.0,0.0,0.0,3.581371068954468,3.581393957138061,8.558387207813212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.583984375,0.0,1438.6351318359375,1895.4371337890625,0.0,3705.78076171875,0.8879845142364502,1.0,0.0,3.0,1.0,0.0
