time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192480,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8141468167304993,0.3995834589004516,0.3629232347011566,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981689453125,0.965179979801178,0.6614353060722351,0.6273084282875061,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8678816556930542,0.4903841614723205,0.3449141085147857,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8322569131851196,0.4294463396072387,0.4100042283535003,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.690307080745697,0.2403416782617569,1.1022124290466309,284.9982604980469,284.95001220703125,301.7549133300781,292.6581420898437,298.6106872558594,297.2401123046875,284.9974365234375,1.0,0.6563706994056702,0.4022751450538635,0.4022751450538635,1.0,1.0,-3.4193923473358154,1.0367965698242188,2.3825957775115967,0.2650299072265625,0.919037103652954,0.919037103652954,0.0,211.19244384765625,220.0,58507.5234375,0.0,3511.448486328125,1.0,279.1409606933594,283.0467224121094,295.6437683105469,299.37353515625,293.1499938964844,293.1499938964844,278.8500061035156,33342.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326908588409424,1.0,0.0,0.0,3.581371068954468,3.581393957138061,8.558387207813212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.583984375,0.0,1438.6351318359375,1895.4371337890625,0.0,3705.78076171875,0.8879845142364502,1.0,0.0,3.0,1.0,0.0
18192540,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8113036751747131,0.3994342982769012,0.3631220459938049,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9094543457031,0.9620192050933838,0.6622019410133362,0.6284047961235046,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8657681941986084,0.4920541048049927,0.3463188111782074,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8301082253456116,0.430465817451477,0.4112584292888641,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.687945544719696,0.2405209243297577,1.1041444540023804,284.9093933105469,284.95001220703125,301.7331237792969,292.6213684082031,298.59686279296875,297.2349853515625,284.90985107421875,1.0,0.659038245677948,0.4012263417243957,0.4012263417243957,1.0,1.0,-3.4264800548553467,1.0362308025360107,2.390249252319336,0.2631401419639587,0.837640643119812,0.837640643119812,0.0,214.6280975341797,223.0,59104.4453125,0.0,3548.370361328125,1.0,278.8589172363281,282.93670654296875,295.6493225097656,299.486328125,293.1499938964844,293.1499938964844,279.1499938964844,38495.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420255422592164,1.0,0.0,0.0,3.464137315750122,3.464160203933716,8.00725274530123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.0,0.0,1353.775146484375,1895.4371337890625,0.0,3790.846435546875,0.8661796450614929,1.0,0.0,3.0,1.0,0.0
18192600,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8113036751747131,0.3994342982769012,0.3631220459938049,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9094543457031,0.9620192050933838,0.6622019410133362,0.6284047961235046,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8657681941986084,0.4920541048049927,0.3463188111782074,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8301082253456116,0.430465817451477,0.4112584292888641,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.687945544719696,0.2405209243297577,1.1041444540023804,284.9093933105469,284.95001220703125,301.7331237792969,292.6213684082031,298.59686279296875,297.2349853515625,284.90985107421875,1.0,0.659038245677948,0.4012263417243957,0.4012263417243957,1.0,1.0,-3.4264800548553467,1.0362308025360107,2.390249252319336,0.2631401419639587,0.837640643119812,0.837640643119812,0.0,214.6280975341797,223.0,59104.4453125,0.0,3548.370361328125,1.0,278.8589172363281,282.93670654296875,295.6493225097656,299.486328125,293.1499938964844,293.1499938964844,279.1499938964844,38495.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420255422592164,1.0,0.0,0.0,3.464137315750122,3.464160203933716,8.00725274530123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.0,0.0,1353.775146484375,1895.4371337890625,0.0,3790.846435546875,0.8661796450614929,1.0,0.0,3.0,1.0,0.0
18192660,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8093987107276917,0.4002217352390289,0.3636955320835113,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.99737548828125,0.9598873257637024,0.6639398336410522,0.629879355430603,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8646417856216431,0.4946001172065735,0.3479942083358764,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.828786313533783,0.4321307241916656,0.4127445220947265,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6863206624984741,0.241053819656372,1.1064670085906982,284.9974365234375,284.95001220703125,301.7114562988281,292.5844421386719,298.5892028808594,297.23797607421875,284.9966735839844,1.0,0.66168612241745,0.4002373218536377,0.4002373218536377,1.0,1.0,-3.435531616210937,1.0365053415298462,2.399026393890381,0.261460930109024,0.9190184473991394,0.9190184473991394,0.0,217.47244262695312,226.0,58528.39453125,0.0,3586.689697265625,1.0,279.1409912109375,283.0458068847656,295.56982421875,299.30029296875,293.1499938964844,293.1499938964844,278.8500061035156,33383.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935555636882782,1.0,0.0,0.0,3.5834431648254395,3.583466053009033,8.568293310418085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4130859375,0.0,1441.1522216796875,1895.4371337890625,0.0,3731.95703125,0.8884826302528381,1.0,0.0,3.0,1.0,0.0
18192720,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8093987107276917,0.4002217352390289,0.3636955320835113,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.99737548828125,0.9598873257637024,0.6639398336410522,0.629879355430603,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8646417856216431,0.4946001172065735,0.3479942083358764,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.828786313533783,0.4321307241916656,0.4127445220947265,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6863206624984741,0.241053819656372,1.1064670085906982,284.9974365234375,284.95001220703125,301.7114562988281,292.5844421386719,298.5892028808594,297.23797607421875,284.9966735839844,1.0,0.66168612241745,0.4002373218536377,0.4002373218536377,1.0,1.0,-3.435531616210937,1.0365053415298462,2.399026393890381,0.261460930109024,0.9190184473991394,0.9190184473991394,0.0,217.47244262695312,226.0,58528.39453125,0.0,3586.689697265625,1.0,279.1409912109375,283.0458068847656,295.56982421875,299.30029296875,293.1499938964844,293.1499938964844,278.8500061035156,33383.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935555636882782,1.0,0.0,0.0,3.5834431648254395,3.583466053009033,8.568293310418085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4130859375,0.0,1441.1522216796875,1895.4371337890625,0.0,3731.95703125,0.8884826302528381,1.0,0.0,3.0,1.0,0.0
18192780,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8066519498825073,0.4000605046749115,0.3638876378536224,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092102050781,0.9568248391151428,0.6646329760551453,0.6309090852737427,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8627282977104187,0.4962721765041351,0.3493963479995727,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8267985582351685,0.4331167936325073,0.4139696955680847,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6840994954109192,0.2412008345127105,1.108234167098999,284.9091491699219,284.95001220703125,301.69000244140625,292.5475158691406,298.5757141113281,297.2328186035156,284.9096069335937,1.0,0.6642574071884155,0.3992483019828796,0.3992483019828796,1.0,1.0,-3.44229507446289,1.0359667539596558,2.4063284397125244,0.2596701383590698,0.8377005457878113,0.8377005457878113,0.0,220.8297119140625,229.0,59122.8828125,0.0,3622.675537109375,1.0,278.85888671875,282.93634033203125,295.5752868652344,299.4125366210937,293.1499938964844,293.1499938964844,279.1499938964844,38515.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448434114456176,1.0,0.0,0.0,3.465486526489258,3.4655091762542725,8.013490173652826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.11279296875,0.0,1355.28173828125,1895.4371337890625,0.0,3816.390625,0.8664912581443787,1.0,0.0,3.0,1.0,0.0
18192840,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8066519498825073,0.4000605046749115,0.3638876378536224,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092102050781,0.9568248391151428,0.6646329760551453,0.6309090852737427,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8627282977104187,0.4962721765041351,0.3493963479995727,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8267985582351685,0.4331167936325073,0.4139696955680847,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6840994954109192,0.2412008345127105,1.108234167098999,284.9091491699219,284.95001220703125,301.69000244140625,292.5475158691406,298.5757141113281,297.2328186035156,284.9096069335937,1.0,0.6642574071884155,0.3992483019828796,0.3992483019828796,1.0,1.0,-3.44229507446289,1.0359667539596558,2.4063284397125244,0.2596701383590698,0.8377005457878113,0.8377005457878113,0.0,220.8297119140625,229.0,59122.8828125,0.0,3622.675537109375,1.0,278.85888671875,282.93634033203125,295.5752868652344,299.4125366210937,293.1499938964844,293.1499938964844,279.1499938964844,38515.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448434114456176,1.0,0.0,0.0,3.465486526489258,3.4655091762542725,8.013490173652826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.11279296875,0.0,1355.28173828125,1895.4371337890625,0.0,3816.390625,0.8664912581443787,1.0,0.0,3.0,1.0,0.0
18192900,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8054019808769226,0.4003860354423523,0.3640061914920807,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0128173828125,0.9554370641708374,0.6653967499732971,0.6314272284507751,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8619272112846375,0.4975011348724365,0.3501230478286743,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8259193897247314,0.4338802695274353,0.4145742654800415,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6830791234970093,0.2414164096117019,1.1090004444122314,285.0126647949219,284.95001220703125,301.67938232421875,292.529052734375,298.57147216796875,297.23370361328125,285.01318359375,1.0,0.6654880046844482,0.3987537920475006,0.3987537920475006,1.0,1.0,-3.445577621459961,1.0356645584106443,2.4099130630493164,0.2586437463760376,0.9107567071914672,0.9107567071914672,0.0,222.38710021972656,229.0,58410.375,0.0,3639.775634765625,1.0,279.0973205566406,283.0600891113281,295.505126953125,299.19171142578125,293.1499938964844,293.1499938964844,279.1499938964844,33904.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939664661884308,1.0,0.0,0.0,3.518654584884644,3.518676996231079,8.261264952125202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.876953125,0.0,1376.7730712890625,1895.4371337890625,0.0,3769.39501953125,0.876059889793396,1.0,0.0,3.0,1.0,0.0
18192960,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8047771453857422,0.4008212089538574,0.3644326031208038,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969787597656,0.9547281861305236,0.6662889122962952,0.632296085357666,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8617198467254639,0.4988309144973755,0.35107421875,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8255549669265747,0.4347399473190307,0.4154127538204193,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6825540661811829,0.2417071014642715,1.110420823097229,284.9971008300781,284.95001220703125,301.6687927246094,292.5105895996094,298.5682373046875,297.2358703613281,284.9959411621094,1.0,0.6668277978897095,0.3982584476470947,0.3982584476470947,1.0,1.0,-3.450994968414306,1.0360887050628662,2.4149062633514404,0.2579106390476227,0.9189342856407166,0.9189342856407166,0.0,223.63584899902344,232.0,58542.5078125,0.0,3660.26123046875,1.0,279.141845703125,283.0450744628906,295.49493408203125,299.2255859375,293.1499938964844,293.1499938964844,278.8500061035156,33312.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382800459861756,1.0,0.0,0.0,3.586145639419556,3.5861685276031494,8.581222346037976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.4365234375,0.0,1443.5224609375,1895.4371337890625,0.0,3756.794189453125,0.8888260126113892,1.0,0.0,3.0,1.0,0.0
18193020,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8020825386047363,0.4006214439868927,0.3645989894866943,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090881347656,0.9517050981521606,0.6668968796730042,0.6332550644874573,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8599453568458557,0.5005084872245789,0.3524848818778991,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8236526250839233,0.4356715381145477,0.416593849658966,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6804288029670715,0.2418258339166641,1.112072229385376,284.9090576171875,284.95001220703125,301.6478881835937,292.4737243652344,298.554931640625,297.230712890625,284.9095153808594,1.0,0.6693334579467773,0.3972678184509277,0.3972678184509277,1.0,1.0,-3.457460641860962,1.0354121923446655,2.422048330307007,0.2560471296310425,0.8377178907394409,0.8377178907394409,0.0,226.9678192138672,235.0,59132.203125,0.0,3695.6572265625,1.0,278.8589172363281,282.9363098144531,295.5013732910156,299.3383178710937,293.1499938964844,293.1499938964844,279.1499938964844,38523.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947583794593811,1.0,0.0,0.0,3.466028213500977,3.4660511016845703,8.015996399990399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.35302734375,0.0,1355.8896484375,1895.4371337890625,0.0,3841.168701171875,0.8666161298751831,1.0,0.0,3.0,1.0,0.0
18193080,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8020825386047363,0.4006214439868927,0.3645989894866943,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090881347656,0.9517050981521606,0.6668968796730042,0.6332550644874573,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8599453568458557,0.5005084872245789,0.3524848818778991,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8236526250839233,0.4356715381145477,0.416593849658966,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6804288029670715,0.2418258339166641,1.112072229385376,284.9090576171875,284.95001220703125,301.6478881835937,292.4737243652344,298.554931640625,297.230712890625,284.9095153808594,1.0,0.6693334579467773,0.3972678184509277,0.3972678184509277,1.0,1.0,-3.457460641860962,1.0354121923446655,2.422048330307007,0.2560471296310425,0.8377178907394409,0.8377178907394409,0.0,226.9678192138672,235.0,59132.203125,0.0,3695.6572265625,1.0,278.8589172363281,282.9363098144531,295.5013732910156,299.3383178710937,293.1499938964844,293.1499938964844,279.1499938964844,38523.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947583794593811,1.0,0.0,0.0,3.466028213500977,3.4660511016845703,8.015996399990399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.35302734375,0.0,1355.8896484375,1895.4371337890625,0.0,3841.168701171875,0.8666161298751831,1.0,0.0,3.0,1.0,0.0
18193140,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8002621531486511,0.401320606470108,0.365102618932724,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970397949219,0.949640452861786,0.6684966683387756,0.6345861554145813,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8590405583381653,0.5031048655509949,0.3541850447654724,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8224499225616455,0.4372220039367676,0.4179797172546386,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6789431571960449,0.2423019856214523,1.1141376495361328,284.9971008300781,284.95001220703125,301.6272888183594,292.43701171875,298.5477905273437,297.23388671875,284.996337890625,1.0,0.6718432903289795,0.3962771892547607,0.3962771892547607,1.0,1.0,-3.465856075286865,1.0353935956954956,2.43046236038208,0.2542103826999664,0.9188753962516784,0.9188753962516784,0.0,229.7577972412109,238.0,58541.51171875,0.0,3732.72314453125,1.0,279.1409912109375,283.0457458496094,295.4219055175781,299.1514587402344,293.1499938964844,293.1499938964844,278.8500061035156,33410.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410242438316344,1.0,0.0,0.0,3.5843193531036377,3.5843424797058105,8.572484375690692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.3349609375,0.0,1442.2874755859375,1895.4371337890625,0.0,3781.754150390625,0.8887029886245728,1.0,0.0,3.0,1.0,0.0
18193200,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8002621531486511,0.401320606470108,0.365102618932724,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970397949219,0.949640452861786,0.6684966683387756,0.6345861554145813,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8590405583381653,0.5031048655509949,0.3541850447654724,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8224499225616455,0.4372220039367676,0.4179797172546386,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6789431571960449,0.2423019856214523,1.1141376495361328,284.9971008300781,284.95001220703125,301.6272888183594,292.43701171875,298.5477905273437,297.23388671875,284.996337890625,1.0,0.6718432903289795,0.3962771892547607,0.3962771892547607,1.0,1.0,-3.465856075286865,1.0353935956954956,2.43046236038208,0.2542103826999664,0.9188753962516784,0.9188753962516784,0.0,229.7577972412109,238.0,58541.51171875,0.0,3732.72314453125,1.0,279.1409912109375,283.0457458496094,295.4219055175781,299.1514587402344,293.1499938964844,293.1499938964844,278.8500061035156,33410.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410242438316344,1.0,0.0,0.0,3.5843193531036377,3.5843424797058105,8.572484375690692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.3349609375,0.0,1442.2874755859375,1895.4371337890625,0.0,3781.754150390625,0.8887029886245728,1.0,0.0,3.0,1.0,0.0
18193260,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7975960373878479,0.4010222256183624,0.3651825487613678,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.9466540813446044,0.6690967082977295,0.6355211138725281,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8573974370956421,0.5048726201057434,0.3556454479694366,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8205587863922119,0.4380413591861725,0.4190598726272583,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6768754124641418,0.2423880994319915,1.1156373023986816,284.9089660644531,284.95001220703125,301.6070861816406,292.40045166015625,298.5349426269531,297.22906494140625,284.9093933105469,1.0,0.6742880940437317,0.3952819108963012,0.3952819108963012,1.0,1.0,-3.471944570541382,1.034545660018921,2.437398910522461,0.2522490620613098,0.8375566005706787,0.8375566005706787,0.0,233.09085083007807,241.0,59130.83984375,0.0,3767.46435546875,1.0,278.85888671875,282.9364013671875,295.4279479980469,299.2638244628906,293.1499938964844,293.1499938964844,279.1499938964844,38532.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502519965171814,1.0,0.0,0.0,3.465855121612549,3.4658777713775635,8.015195476218651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.6650390625,0.0,1355.775390625,1895.4371337890625,0.0,3865.23193359375,0.8665787577629089,1.0,0.0,3.0,1.0,0.0
18193320,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7975960373878479,0.4010222256183624,0.3651825487613678,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.9466540813446044,0.6690967082977295,0.6355211138725281,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8573974370956421,0.5048726201057434,0.3556454479694366,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8205587863922119,0.4380413591861725,0.4190598726272583,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6768754124641418,0.2423880994319915,1.1156373023986816,284.9089660644531,284.95001220703125,301.6070861816406,292.40045166015625,298.5349426269531,297.22906494140625,284.9093933105469,1.0,0.6742880940437317,0.3952819108963012,0.3952819108963012,1.0,1.0,-3.471944570541382,1.034545660018921,2.437398910522461,0.2522490620613098,0.8375566005706787,0.8375566005706787,0.0,233.09085083007807,241.0,59130.83984375,0.0,3767.46435546875,1.0,278.85888671875,282.9364013671875,295.4279479980469,299.2638244628906,293.1499938964844,293.1499938964844,279.1499938964844,38532.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502519965171814,1.0,0.0,0.0,3.465855121612549,3.4658777713775635,8.015195476218651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.6650390625,0.0,1355.775390625,1895.4371337890625,0.0,3865.23193359375,0.8665787577629089,1.0,0.0,3.0,1.0,0.0
18193380,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.795783519744873,0.4016232788562774,0.365595281124115,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.996826171875,0.944642186164856,0.6706902980804443,0.6368516683578491,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8566123843193054,0.5075601935386658,0.3574138283729553,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8193462491035461,0.439479112625122,0.420336902141571,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6754307746887207,0.2428319305181503,1.1175587177276611,284.99688720703125,284.95001220703125,301.5873107910156,292.3641662597656,298.5282592773437,297.2325744628906,284.9961242675781,1.0,0.6767405271530151,0.3942866325378418,0.3942866325378418,1.0,1.0,-3.480008125305176,1.0343681573867798,2.445640087127685,0.2503168880939483,0.9184963703155518,0.9184963703155518,0.0,235.8756866455078,244.0,58532.18359375,0.0,3803.98095703125,1.0,279.1409912109375,283.0458984375,295.3487243652344,299.0767822265625,293.1499938964844,293.1499938964844,278.8500061035156,33423.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436273574829102,1.0,0.0,0.0,3.5835814476013184,3.583604335784912,8.568954967813625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.4375,0.0,1441.596923828125,1895.4371337890625,0.0,3805.37548828125,0.8885490298271179,1.0,0.0,3.0,1.0,0.0
18193440,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.795783519744873,0.4016232788562774,0.365595281124115,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.996826171875,0.944642186164856,0.6706902980804443,0.6368516683578491,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8566123843193054,0.5075601935386658,0.3574138283729553,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8193462491035461,0.439479112625122,0.420336902141571,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6754307746887207,0.2428319305181503,1.1175587177276611,284.99688720703125,284.95001220703125,301.5873107910156,292.3641662597656,298.5282592773437,297.2325744628906,284.9961242675781,1.0,0.6767405271530151,0.3942866325378418,0.3942866325378418,1.0,1.0,-3.480008125305176,1.0343681573867798,2.445640087127685,0.2503168880939483,0.9184963703155518,0.9184963703155518,0.0,235.8756866455078,244.0,58532.18359375,0.0,3803.98095703125,1.0,279.1409912109375,283.0458984375,295.3487243652344,299.0767822265625,293.1499938964844,293.1499938964844,278.8500061035156,33423.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436273574829102,1.0,0.0,0.0,3.5835814476013184,3.583604335784912,8.568954967813625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.4375,0.0,1441.596923828125,1895.4371337890625,0.0,3805.37548828125,0.8885490298271179,1.0,0.0,3.0,1.0,0.0
18193500,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7947882413864136,0.4014945924282074,0.3657757341861725,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8800048828125,0.9435309767723083,0.6710323095321655,0.637502908706665,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8561339378356934,0.5085026025772095,0.3582833409309387,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.818667471408844,0.4398964345455169,0.4209691286087036,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6746678948402405,0.2428987026214599,1.118610978126526,284.8801574707031,284.95001220703125,301.5776062011719,292.3461303710937,298.5223999023437,297.2307434082031,284.8797302246094,1.0,0.6780011057853699,0.393788993358612,0.393788993358612,1.0,1.0,-3.4840872287750244,1.0342823266983032,2.4498050212860107,0.2494647204875946,0.8365166783332825,0.8365166783332825,0.0,237.37405395507807,244.0,59312.42578125,0.0,3823.03466796875,1.0,278.8998413085937,282.9077453613281,295.3841247558594,299.26837158203125,293.1499938964844,293.1499938964844,278.8500061035156,38098.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503127932548524,1.0,0.0,0.0,3.53965163230896,3.539674997329712,8.36015544791735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.6806640625,0.0,1429.06005859375,1895.4371337890625,0.0,3865.779296875,0.8799149394035339,1.0,0.0,3.0,1.0,0.0
18193560,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7931684255599976,0.4012579321861267,0.3656138181686401,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9088439941406,0.9417051672935486,0.6712406873703003,0.6377555131912231,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8550868630409241,0.5093637704849243,0.3589108884334564,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8174707293510437,0.4402100741863251,0.4213320910930633,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6734263896942139,0.2428861409425735,1.11892569065094,284.90875244140625,284.95001220703125,301.5679931640625,292.3281555175781,298.5157470703125,297.22772216796875,284.90966796875,1.0,0.6791283488273621,0.3933029770851135,0.3933029770851135,1.0,1.0,-3.4857680797576904,1.033411741256714,2.452356338500977,0.2483111917972564,0.8371514081954956,0.8371514081954956,0.0,239.205322265625,247.0,59105.33203125,0.0,3838.13037109375,1.0,278.8586120605469,282.9372253417969,295.3558349609375,299.18963623046875,293.1499938964844,293.1499938964844,279.1499938964844,38669.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528242349624634,1.0,0.0,0.0,3.462909698486328,3.4629323482513428,8.001578066796355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.65380859375,0.0,1353.7591552734375,1895.4371337890625,0.0,3888.369384765625,0.866041362285614,1.0,0.0,3.0,1.0,0.0
18193620,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7913780808448792,0.4018024802207947,0.3659717440605163,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9965209960937,0.9397007822990416,0.6727637648582458,0.6390201449394226,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8543617725372314,0.5120753049850464,0.3606944680213928,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.816251814365387,0.441573828458786,0.4225351810455322,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.672011137008667,0.2432993799448013,1.1207051277160645,284.9966125488281,284.95001220703125,301.5492248535156,292.29254150390625,298.5093994140625,297.2311706542969,284.995849609375,1.0,0.6815221309661865,0.3923309743404388,0.3923309743404388,1.0,1.0,-3.4934449195861816,1.0331411361694336,2.460303783416748,0.2463574856519699,0.9179624915122986,0.9179624915122986,0.0,241.99481201171875,250.0,58513.5546875,0.0,3873.989990234375,1.0,279.1409606933594,283.0461730957031,295.2767639160156,299.002685546875,293.1499938964844,293.1499938964844,278.8500061035156,33435.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461175203323364,1.0,0.0,0.0,3.5821802616119385,3.582203149795532,8.562254834032501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.6513671875,0.0,1440.1820068359375,1895.4371337890625,0.0,3827.919189453125,0.8882449269294739,1.0,0.0,3.0,1.0,0.0
18193680,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7913780808448792,0.4018024802207947,0.3659717440605163,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9965209960937,0.9397007822990416,0.6727637648582458,0.6390201449394226,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8543617725372314,0.5120753049850464,0.3606944680213928,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.816251814365387,0.441573828458786,0.4225351810455322,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.672011137008667,0.2432993799448013,1.1207051277160645,284.9966125488281,284.95001220703125,301.5492248535156,292.29254150390625,298.5093994140625,297.2311706542969,284.995849609375,1.0,0.6815221309661865,0.3923309743404388,0.3923309743404388,1.0,1.0,-3.4934449195861816,1.0331411361694336,2.460303783416748,0.2463574856519699,0.9179624915122986,0.9179624915122986,0.0,241.99481201171875,250.0,58513.5546875,0.0,3873.989990234375,1.0,279.1409606933594,283.0461730957031,295.2767639160156,299.002685546875,293.1499938964844,293.1499938964844,278.8500061035156,33435.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461175203323364,1.0,0.0,0.0,3.5821802616119385,3.582203149795532,8.562254834032501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.6513671875,0.0,1440.1820068359375,1895.4371337890625,0.0,3827.919189453125,0.8882449269294739,1.0,0.0,3.0,1.0,0.0
18193740,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7888075113296509,0.401382565498352,0.3659375309944153,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.908935546875,0.9367808699607848,0.6732338070869446,0.63984614610672,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8529136180877686,0.5138962864875793,0.3622007369995117,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8143778443336487,0.4422304630279541,0.4234584867954254,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6700561046600342,0.2433236539363861,1.1219334602355957,284.90887451171875,284.95001220703125,301.531005859375,292.2572937011719,298.4972229003906,297.2262268066406,284.9093322753906,1.0,0.6838499903678894,0.3913589715957641,0.3913589715957641,1.0,1.0,-3.498805522918701,1.0320600271224976,2.466745615005493,0.2443008869886398,0.8368486762046814,0.8368486762046814,0.0,245.33059692382807,253.0,59095.51171875,0.0,3907.40087890625,1.0,278.8589172363281,282.9373474121094,295.2843017578125,299.11590576171875,293.1499938964844,293.1499938964844,279.1499938964844,38547.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552461504936218,1.0,0.0,0.0,3.462990522384644,3.463013172149658,8.001951528058271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.72021484375,0.0,1352.977783203125,1895.4371337890625,0.0,3910.09814453125,0.8659528493881226,1.0,0.0,3.0,1.0,0.0
18193800,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7888075113296509,0.401382565498352,0.3659375309944153,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.908935546875,0.9367808699607848,0.6732338070869446,0.63984614610672,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8529136180877686,0.5138962864875793,0.3622007369995117,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8143778443336487,0.4422304630279541,0.4234584867954254,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6700561046600342,0.2433236539363861,1.1219334602355957,284.90887451171875,284.95001220703125,301.531005859375,292.2572937011719,298.4972229003906,297.2262268066406,284.9093322753906,1.0,0.6838499903678894,0.3913589715957641,0.3913589715957641,1.0,1.0,-3.498805522918701,1.0320600271224976,2.466745615005493,0.2443008869886398,0.8368486762046814,0.8368486762046814,0.0,245.33059692382807,253.0,59095.51171875,0.0,3907.40087890625,1.0,278.8589172363281,282.9373474121094,295.2843017578125,299.11590576171875,293.1499938964844,293.1499938964844,279.1499938964844,38547.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552461504936218,1.0,0.0,0.0,3.462990522384644,3.463013172149658,8.001951528058271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.72021484375,0.0,1352.977783203125,1895.4371337890625,0.0,3910.09814453125,0.8659528493881226,1.0,0.0,3.0,1.0,0.0
18193860,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7870551943778992,0.4018692076206207,0.366249531507492,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9963684082031,0.9348002672195436,0.6746730804443359,0.6410386562347412,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8522581458091736,0.5166326761245728,0.3640042245388031,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8131598830223083,0.4435203373432159,0.4245958626270294,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6686822175979614,0.2437084913253784,1.1235939264297483,284.9964294433594,284.95001220703125,301.5133972167969,292.2225341796875,298.4913330078125,297.2295837402344,284.99566650390625,1.0,0.6861861348152161,0.3904221951961517,0.3904221951961517,1.0,1.0,-3.5061426162719727,1.031747579574585,2.474395036697388,0.242366537451744,0.9172918796539308,0.9172918796539308,0.0,248.1142425537109,256.0,58486.390625,0.0,3942.628173828125,1.0,279.1409606933594,283.0467224121094,295.2063903808594,298.9295349121094,293.1499938964844,293.1499938964844,278.8500061035156,33444.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484798312187196,1.0,0.0,0.0,3.580000162124634,3.5800230503082275,8.551837140657881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.12890625,0.0,1437.9202880859375,1895.4371337890625,0.0,3849.257080078125,0.8877639770507812,1.0,0.0,3.0,1.0,0.0
18193920,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7870551943778992,0.4018692076206207,0.366249531507492,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9963684082031,0.9348002672195436,0.6746730804443359,0.6410386562347412,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8522581458091736,0.5166326761245728,0.3640042245388031,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8131598830223083,0.4435203373432159,0.4245958626270294,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6686822175979614,0.2437084913253784,1.1235939264297483,284.9964294433594,284.95001220703125,301.5133972167969,292.2225341796875,298.4913330078125,297.2295837402344,284.99566650390625,1.0,0.6861861348152161,0.3904221951961517,0.3904221951961517,1.0,1.0,-3.5061426162719727,1.031747579574585,2.474395036697388,0.242366537451744,0.9172918796539308,0.9172918796539308,0.0,248.1142425537109,256.0,58486.390625,0.0,3942.628173828125,1.0,279.1409606933594,283.0467224121094,295.2063903808594,298.9295349121094,293.1499938964844,293.1499938964844,278.8500061035156,33444.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484798312187196,1.0,0.0,0.0,3.580000162124634,3.5800230503082275,8.551837140657881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.12890625,0.0,1437.9202880859375,1895.4371337890625,0.0,3849.257080078125,0.8877639770507812,1.0,0.0,3.0,1.0,0.0
18193980,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7845348119735718,0.4013910591602325,0.3661641180515289,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.9319139122962952,0.6750563383102417,0.6417849063873291,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8508926033973694,0.5184764862060547,0.3655265569686889,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.811282217502594,0.4440995156764984,0.4254480898380279,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6667831540107727,0.243705466389656,1.12470281124115,284.908935546875,284.95001220703125,301.4964294433594,292.1883239746094,298.4796142578125,297.224609375,284.9093933105469,1.0,0.6884555816650391,0.3894854187965393,0.3894854187965393,1.0,1.0,-3.511136054992676,1.0306237936019895,2.4805121421813965,0.2403328418731689,0.8363714218139648,0.8363714218139648,0.0,251.45021057128903,259.0,59065.80859375,0.0,3975.316650390625,1.0,278.85894775390625,282.9381103515625,295.215087890625,299.043701171875,293.1499938964844,293.1499938964844,279.1499938964844,38549.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575557708740234,1.0,0.0,0.0,3.4606075286865234,3.460630416870117,7.990942663127498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.12548828125,0.0,1350.5804443359375,1895.4371337890625,0.0,3930.76806640625,0.8654260635375977,1.0,0.0,3.0,1.0,0.0
18194040,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7845348119735718,0.4013910591602325,0.3661641180515289,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.9319139122962952,0.6750563383102417,0.6417849063873291,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8508926033973694,0.5184764862060547,0.3655265569686889,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.811282217502594,0.4440995156764984,0.4254480898380279,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6667831540107727,0.243705466389656,1.12470281124115,284.908935546875,284.95001220703125,301.4964294433594,292.1883239746094,298.4796142578125,297.224609375,284.9093933105469,1.0,0.6884555816650391,0.3894854187965393,0.3894854187965393,1.0,1.0,-3.511136054992676,1.0306237936019895,2.4805121421813965,0.2403328418731689,0.8363714218139648,0.8363714218139648,0.0,251.45021057128903,259.0,59065.80859375,0.0,3975.316650390625,1.0,278.85894775390625,282.9381103515625,295.215087890625,299.043701171875,293.1499938964844,293.1499938964844,279.1499938964844,38549.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575557708740234,1.0,0.0,0.0,3.4606075286865234,3.460630416870117,7.990942663127498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.12548828125,0.0,1350.5804443359375,1895.4371337890625,0.0,3930.76806640625,0.8654260635375977,1.0,0.0,3.0,1.0,0.0
18194100,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7833930850028992,0.4015514254570007,0.3661391735076904,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.01153564453125,0.9306086897850036,0.6756694316864014,0.6421616673469543,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8503392338752747,0.5198114514350891,0.3663217425346374,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8104283809661865,0.4446591138839721,0.42586150765419,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6659016013145447,0.2438467741012573,1.1251403093338013,285.01141357421875,284.95001220703125,301.4882202148437,292.1714172363281,298.47637939453125,297.22564697265625,285.0118103027344,1.0,0.6895384192466736,0.3890170156955719,0.3890170156955719,1.0,1.0,-3.513533115386963,1.0300310850143433,2.483502149581909,0.2391811609268188,0.9085909128189088,0.9085909128189088,0.0,252.99752807617188,259.0,58336.0703125,0.0,3990.7265625,1.0,279.09716796875,283.0611267089844,295.146240234375,298.82373046875,293.1499938964844,293.1499938964844,279.1499938964844,33942.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522418975830078,1.0,0.0,0.0,3.513137102127075,3.5131595134735107,8.235376753873425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.34765625,0.0,1371.3470458984375,1895.4371337890625,0.0,3883.13623046875,0.8748415112495422,1.0,0.0,3.0,1.0,0.0
18194160,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7827979326248169,0.4018155634403229,0.3664164245128631,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958190917969,0.9299392104148864,0.6764066815376282,0.642889142036438,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8502880930900574,0.5212441086769104,0.3673466444015503,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8100388050079346,0.4453107416629791,0.4265082478523254,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6654371023178101,0.2440636307001114,1.1262356042861938,284.9959411621094,284.95001220703125,301.4801940917969,292.1546630859375,298.4741516113281,297.2278747558594,284.99481201171875,1.0,0.6907323598861694,0.3885527849197387,0.3885527849197387,1.0,1.0,-3.518068313598633,1.0301642417907717,2.4879040718078613,0.2383210659027099,0.9163835048675536,0.9163835048675536,0.0,254.23846435546875,262.0,58455.8984375,0.0,4009.782470703125,1.0,279.1418151855469,283.046630859375,295.1373291015625,298.857666015625,293.1499938964844,293.1499938964844,278.8500061035156,33366.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506681561470032,1.0,0.0,0.0,3.579349994659424,3.5793728828430176,8.548730079382949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.7900390625,0.0,1436.6588134765625,1895.4371337890625,0.0,3868.979736328125,0.8873423933982849,1.0,0.0,3.0,1.0,0.0
18194220,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7803332209587097,0.4012744724750519,0.366281509399414,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.9271051287651062,0.6766968965530396,0.643556535243988,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.849010705947876,0.5231145620346069,0.3688925504684448,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8081502914428711,0.4458071291446686,0.4272888004779815,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6635997295379639,0.2440348267555236,1.1272425651550293,284.90899658203125,284.95001220703125,301.4646911621094,292.1216735839844,298.462890625,297.2228698730469,284.9094543457031,1.0,0.6929449439048767,0.3876242935657501,0.3876242935657501,1.0,1.0,-3.5227270126342773,1.028930902481079,2.4937961101531982,0.2362367510795593,0.835822343826294,0.835822343826294,0.0,257.56866455078125,250.0,59029.24609375,0.0,4041.768798828125,1.0,278.8589782714844,282.93902587890625,295.1481628417969,298.9733581542969,293.1499938964844,293.1499938964844,279.1499938964844,38553.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959726870059967,1.0,0.0,0.0,3.4577062129974365,3.457728862762451,7.977548648341326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.32275390625,0.0,1347.6669921875,1895.4371337890625,0.0,3950.150634765625,0.8647885918617249,1.0,0.0,3.0,1.0,0.0
18194280,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7803332209587097,0.4012744724750519,0.366281509399414,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.9271051287651062,0.6766968965530396,0.643556535243988,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.849010705947876,0.5231145620346069,0.3688925504684448,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8081502914428711,0.4458071291446686,0.4272888004779815,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6635997295379639,0.2440348267555236,1.1272425651550293,284.90899658203125,284.95001220703125,301.4646911621094,292.1216735839844,298.462890625,297.2228698730469,284.9094543457031,1.0,0.6929449439048767,0.3876242935657501,0.3876242935657501,1.0,1.0,-3.5227270126342773,1.028930902481079,2.4937961101531982,0.2362367510795593,0.835822343826294,0.835822343826294,0.0,257.56866455078125,250.0,59029.24609375,0.0,4041.768798828125,1.0,278.8589782714844,282.93902587890625,295.1481628417969,298.9733581542969,293.1499938964844,293.1499938964844,279.1499938964844,38553.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959726870059967,1.0,0.0,0.0,3.4577062129974365,3.457728862762451,7.977548648341326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.32275390625,0.0,1347.6669921875,1895.4371337890625,0.0,3950.150634765625,0.8647885918617249,1.0,0.0,3.0,1.0,0.0
