time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194340,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7836776375770569,0.4016530215740204,0.366233617067337,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945678710937,0.9321112036705016,0.6779603362083435,0.6443122625350952,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8537213206291199,0.5259294509887695,0.3705443143844604,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.811973512172699,0.4469464719295501,0.4280093908309936,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6665568947792053,0.2443824112415313,1.1274181604385376,284.99462890625,284.95001220703125,301.45001220703125,292.08935546875,298.45782470703125,297.22625732421875,284.99383544921875,1.0,0.6910191774368286,0.3866958022117615,0.3866958022117615,1.0,1.0,-3.526640176773072,1.027445912361145,2.4991941452026367,0.2339087724685669,0.914397656917572,0.914397656917572,0.0,253.33953857421875,238.0,58379.1640625,0.0,4026.397216796875,1.0,279.1408996582031,283.0472106933594,295.0721740722656,298.78729248046875,293.1499938964844,293.1499938964844,278.8500061035156,33508.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952767014503479,1.0,0.0,0.0,3.572927474975586,3.57295036315918,8.518080107933201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.32421875,0.0,1430.85205078125,1895.4371337890625,0.0,3887.855224609375,0.8862158060073853,1.0,0.0,3.0,1.0,0.0
18194400,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7836776375770569,0.4016530215740204,0.366233617067337,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945678710937,0.9321112036705016,0.6779603362083435,0.6443122625350952,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8537213206291199,0.5259294509887695,0.3705443143844604,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.811973512172699,0.4469464719295501,0.4280093908309936,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6665568947792053,0.2443824112415313,1.1274181604385376,284.99462890625,284.95001220703125,301.45001220703125,292.08935546875,298.45782470703125,297.22625732421875,284.99383544921875,1.0,0.6910191774368286,0.3866958022117615,0.3866958022117615,1.0,1.0,-3.526640176773072,1.027445912361145,2.4991941452026367,0.2339087724685669,0.914397656917572,0.914397656917572,0.0,253.33953857421875,238.0,58379.1640625,0.0,4026.397216796875,1.0,279.1408996582031,283.0472106933594,295.0721740722656,298.78729248046875,293.1499938964844,293.1499938964844,278.8500061035156,33508.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952767014503479,1.0,0.0,0.0,3.572927474975586,3.57295036315918,8.518080107933201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.32421875,0.0,1430.85205078125,1895.4371337890625,0.0,3887.855224609375,0.8862158060073853,1.0,0.0,3.0,1.0,0.0
18194460,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7893902659416199,0.4011436104774475,0.3656993806362152,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.907958984375,0.9404037594795228,0.678213894367218,0.6445012092590332,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8610623478889465,0.527906596660614,0.371834397315979,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.818071186542511,0.4474244117736816,0.4283304214477539,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.671686053276062,0.2444056719541549,1.126559138298035,284.9079284667969,284.95001220703125,301.4385986328125,292.0585327148437,298.4481201171875,297.221923828125,284.9082946777344,1.0,0.6871824264526367,0.3857907652854919,0.3857907652854919,1.0,1.0,-3.5271384716033936,1.0248706340789795,2.502267837524414,0.2314006239175796,0.8331155776977539,0.8331155776977539,0.0,245.7463836669922,226.0,58890.84765625,0.0,3981.954833984375,1.0,278.8590087890625,282.94061279296875,295.0833435058594,298.8996276855469,293.1499938964844,293.1499938964844,279.1499938964844,38660.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614537954330444,1.0,0.0,0.0,3.4483065605163574,3.448328971862793,7.934234531603579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.27001953125,0.0,1338.9439697265625,1895.4371337890625,0.0,3965.534423828125,0.8627949357032776,1.0,0.0,3.0,1.0,0.0
18194520,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7893902659416199,0.4011436104774475,0.3656993806362152,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.907958984375,0.9404037594795228,0.678213894367218,0.6445012092590332,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8610623478889465,0.527906596660614,0.371834397315979,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.818071186542511,0.4474244117736816,0.4283304214477539,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.671686053276062,0.2444056719541549,1.126559138298035,284.9079284667969,284.95001220703125,301.4385986328125,292.0585327148437,298.4481201171875,297.221923828125,284.9082946777344,1.0,0.6871824264526367,0.3857907652854919,0.3857907652854919,1.0,1.0,-3.5271384716033936,1.0248706340789795,2.502267837524414,0.2314006239175796,0.8331155776977539,0.8331155776977539,0.0,245.7463836669922,226.0,58890.84765625,0.0,3981.954833984375,1.0,278.8590087890625,282.94061279296875,295.0833435058594,298.8996276855469,293.1499938964844,293.1499938964844,279.1499938964844,38660.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614537954330444,1.0,0.0,0.0,3.4483065605163574,3.448328971862793,7.934234531603579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.27001953125,0.0,1338.9439697265625,1895.4371337890625,0.0,3965.534423828125,0.8627949357032776,1.0,0.0,3.0,1.0,0.0
18194580,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7979690432548523,0.4015875160694122,0.3654931485652923,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934997558594,0.9520402550697328,0.6794714331626892,0.645021378993988,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8715516924858093,0.5308710932731628,0.373418241739273,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8266072273254395,0.4485824704170227,0.4288362860679626,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6792346835136414,0.2448517084121704,1.1260613203048706,284.9935607910156,284.95001220703125,301.4327697753906,292.0298767089844,298.44635009765625,297.2262878417969,284.9928283691406,1.0,0.682378888130188,0.3848856985569,0.3848856985569,1.0,1.0,-3.529423475265503,1.0229003429412842,2.5065231323242188,0.2288960814476013,0.9108498096466064,0.9108498096466064,0.0,235.63560485839844,214.0,58225.7578125,0.0,3926.890380859375,1.0,279.14080810546875,283.0491943359375,295.0103454589844,298.7142333984375,293.1499938964844,293.1499938964844,278.8500061035156,33564.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540085792541504,1.0,0.0,0.0,3.5615453720092773,3.561568021774292,8.463894687338325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.154296875,0.0,1419.18505859375,1895.4371337890625,0.0,3899.001953125,0.8837124705314636,1.0,0.0,3.0,1.0,0.0
18194640,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7979690432548523,0.4015875160694122,0.3654931485652923,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934997558594,0.9520402550697328,0.6794714331626892,0.645021378993988,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8715516924858093,0.5308710932731628,0.373418241739273,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8266072273254395,0.4485824704170227,0.4288362860679626,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6792346835136414,0.2448517084121704,1.1260613203048706,284.9935607910156,284.95001220703125,301.4327697753906,292.0298767089844,298.44635009765625,297.2262878417969,284.9928283691406,1.0,0.682378888130188,0.3848856985569,0.3848856985569,1.0,1.0,-3.529423475265503,1.0229003429412842,2.5065231323242188,0.2288960814476013,0.9108498096466064,0.9108498096466064,0.0,235.63560485839844,214.0,58225.7578125,0.0,3926.890380859375,1.0,279.14080810546875,283.0491943359375,295.0103454589844,298.7142333984375,293.1499938964844,293.1499938964844,278.8500061035156,33564.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540085792541504,1.0,0.0,0.0,3.5615453720092773,3.561568021774292,8.463894687338325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.154296875,0.0,1419.18505859375,1895.4371337890625,0.0,3899.001953125,0.8837124705314636,1.0,0.0,3.0,1.0,0.0
18194700,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8027822971343994,0.4014013111591339,0.3653608858585357,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.87939453125,0.9583027958869934,0.6796509027481079,0.6452515721321106,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8774531483650208,0.5319566130638123,0.3741894066333771,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8313646912574768,0.4488721787929535,0.4290793836116791,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6835428476333618,0.2449420392513275,1.1259236335754397,284.8795166015625,284.95001220703125,301.4317932128906,292.0163269042969,298.44354248046875,297.2250366210937,284.87939453125,1.0,0.679802417755127,0.3844331800937652,0.3844331800937652,1.0,1.0,-3.530602216720581,1.0219182968139648,2.508683919906616,0.2277625203132629,0.8298395872116089,0.8298395872116089,0.0,230.27023315429688,214.0,58955.390625,0.0,3897.54296875,1.0,278.9004211425781,282.9147644042969,295.0502319335937,298.906494140625,293.1499938964844,293.1499938964844,278.8500061035156,38351.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602792859077454,1.0,0.0,0.0,3.51216197013855,3.5121850967407227,8.230806542997016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.0888671875,0.0,1402.087646484375,1895.4371337890625,0.0,3955.07470703125,0.8739902973175049,1.0,0.0,3.0,1.0,0.0
18194760,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.807285726070404,0.4011350572109222,0.3649023473262787,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90887451171875,0.9641006588935852,0.6797152757644653,0.6450896263122559,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8831731677055359,0.5329881310462952,0.3747232556343078,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8359429836273193,0.4490731358528137,0.4290572106838226,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6876765489578247,0.2449700832366943,1.1250896453857422,284.9087829589844,284.95001220703125,301.4320983886719,292.00323486328125,298.4403076171875,297.2225646972656,284.9095764160156,1.0,0.6770049929618835,0.3840275704860687,0.3840275704860687,1.0,1.0,-3.5294697284698486,1.0203003883361816,2.509169340133667,0.2264562100172042,0.8310401439666748,0.8310401439666748,0.0,225.0543365478516,202.0,58722.66015625,0.0,3863.24462890625,1.0,278.8588562011719,282.9449462890625,295.0268859863281,298.8310546875,293.1499938964844,293.1499938964844,279.1499938964844,38778.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623960852622986,1.0,0.0,0.0,3.4342803955078125,3.434302806854248,7.8698201377847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.482421875,0.0,1325.7122802734375,1895.4371337890625,0.0,3973.91552734375,0.8598164916038513,1.0,0.0,3.0,1.0,0.0
18194820,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8183497786521912,0.4015936851501465,0.3646627962589264,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9937438964844,0.9776669144630432,0.6809430718421936,0.6455199718475342,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.897522509098053,0.536086916923523,0.3763494193553924,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8475769758224487,0.4502177536487579,0.4294947981834411,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6981066465377808,0.2454877495765686,1.124646544456482,284.99383544921875,284.95001220703125,301.4362487792969,291.9784545898437,298.4423217773437,297.22772216796875,284.9931030273437,1.0,0.6713830232620239,0.3832163512706756,0.3832163512706756,1.0,1.0,-3.5316407680511475,1.0185654163360596,2.513075351715088,0.2242097109556198,0.9087019562721252,0.9087019562721252,0.0,213.39732360839844,190.0,58092.94921875,0.0,3798.451904296875,1.0,279.1407165527344,283.0517883300781,294.9581298828125,298.651611328125,293.1499938964844,293.1499938964844,278.8500061035156,33533.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547768235206604,1.0,0.0,0.0,3.550986766815185,3.5510094165802,8.413785508309957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.0009765625,0.0,1407.81884765625,1895.4371337890625,0.0,3905.89208984375,0.8813280463218689,1.0,0.0,3.0,1.0,0.0
18194880,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8183497786521912,0.4015936851501465,0.3646627962589264,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9937438964844,0.9776669144630432,0.6809430718421936,0.6455199718475342,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.897522509098053,0.536086916923523,0.3763494193553924,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8475769758224487,0.4502177536487579,0.4294947981834411,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6981066465377808,0.2454877495765686,1.124646544456482,284.99383544921875,284.95001220703125,301.4362487792969,291.9784545898437,298.4423217773437,297.22772216796875,284.9931030273437,1.0,0.6713830232620239,0.3832163512706756,0.3832163512706756,1.0,1.0,-3.5316407680511475,1.0185654163360596,2.513075351715088,0.2242097109556198,0.9087019562721252,0.9087019562721252,0.0,213.39732360839844,190.0,58092.94921875,0.0,3798.451904296875,1.0,279.1407165527344,283.0517883300781,294.9581298828125,298.651611328125,293.1499938964844,293.1499938964844,278.8500061035156,33533.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547768235206604,1.0,0.0,0.0,3.550986766815185,3.5510094165802,8.413785508309957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.0009765625,0.0,1407.81884765625,1895.4371337890625,0.0,3905.89208984375,0.8813280463218689,1.0,0.0,3.0,1.0,0.0
18194940,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8295077085494995,0.4011293053627014,0.3640276193618774,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90966796875,0.9903470277786256,0.6812002658843994,0.6455517411231995,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9132903814315796,0.5384222269058228,0.3777629137039184,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8602099418640137,0.4506618678569793,0.4296439290046692,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7091256380081177,0.2456606477499008,1.1237757205963137,284.9096374511719,284.95001220703125,301.4448547363281,291.9554138183594,298.4395446777344,297.2245178222656,284.9099426269531,1.0,0.6655634045600891,0.3824051320552826,0.3824051320552826,1.0,1.0,-3.531754970550537,1.016132116317749,2.515622854232788,0.2219166010618209,0.8297832012176514,0.8297832012176514,0.0,202.01519775390625,178.0,58615.60546875,0.0,3730.102294921875,1.0,278.85919189453125,282.9472045898437,294.9784545898437,298.7735290527344,293.1499938964844,293.1499938964844,279.1499938964844,38606.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631126523017884,1.0,0.0,0.0,3.426929950714112,3.426952362060547,7.836168265384913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.310546875,0.0,1317.174072265625,1895.4371337890625,0.0,3980.283203125,0.8580345511436462,1.0,0.0,3.0,1.0,0.0
18195000,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8295077085494995,0.4011293053627014,0.3640276193618774,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90966796875,0.9903470277786256,0.6812002658843994,0.6455517411231995,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9132903814315796,0.5384222269058228,0.3777629137039184,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8602099418640137,0.4506618678569793,0.4296439290046692,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7091256380081177,0.2456606477499008,1.1237757205963137,284.9096374511719,284.95001220703125,301.4448547363281,291.9554138183594,298.4395446777344,297.2245178222656,284.9099426269531,1.0,0.6655634045600891,0.3824051320552826,0.3824051320552826,1.0,1.0,-3.531754970550537,1.016132116317749,2.515622854232788,0.2219166010618209,0.8297832012176514,0.8297832012176514,0.0,202.01519775390625,178.0,58615.60546875,0.0,3730.102294921875,1.0,278.85919189453125,282.9472045898437,294.9784545898437,298.7735290527344,293.1499938964844,293.1499938964844,279.1499938964844,38606.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631126523017884,1.0,0.0,0.0,3.426929950714112,3.426952362060547,7.836168265384913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.310546875,0.0,1317.174072265625,1895.4371337890625,0.0,3980.283203125,0.8580345511436462,1.0,0.0,3.0,1.0,0.0
18195060,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8413944840431213,0.4015265107154846,0.3638054132461548,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908142089844,0.9990000128746032,0.6826326251029968,0.6409461498260498,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9314459562301636,0.541723906993866,0.3795873522758484,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8738370537757874,0.45171058177948,0.4300635457038879,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7199445962905884,0.2461910098791122,1.1237190961837769,284.990966796875,284.95001220703125,301.4575500488281,291.9339599609375,298.4443359375,297.2304992675781,284.9892883300781,1.0,0.6592913269996643,0.3816334903240204,0.3816334903240204,1.0,1.0,-3.5267486572265625,1.0121010541915894,2.5146477222442627,0.2194277346134185,0.9049699306488036,0.9049699306488036,0.0,191.19287109375,166.0,57916.7890625,0.0,3654.40234375,1.0,279.1406555175781,283.0507202148437,294.913330078125,298.5977783203125,293.1499938964844,293.1499938964844,278.8500061035156,33553.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554623961448668,1.0,0.0,0.0,3.5422251224517822,3.542247772216797,8.372316528948431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.1767578125,0.0,1398.7742919921875,1895.4371337890625,0.0,3912.035888671875,0.8793296813964844,1.0,0.0,3.0,1.0,0.0
18195120,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8413944840431213,0.4015265107154846,0.3638054132461548,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908142089844,0.9990000128746032,0.6826326251029968,0.6409461498260498,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9314459562301636,0.541723906993866,0.3795873522758484,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8738370537757874,0.45171058177948,0.4300635457038879,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7199445962905884,0.2461910098791122,1.1237190961837769,284.990966796875,284.95001220703125,301.4575500488281,291.9339599609375,298.4443359375,297.2304992675781,284.9892883300781,1.0,0.6592913269996643,0.3816334903240204,0.3816334903240204,1.0,1.0,-3.5267486572265625,1.0121010541915894,2.5146477222442627,0.2194277346134185,0.9049699306488036,0.9049699306488036,0.0,191.19287109375,166.0,57916.7890625,0.0,3654.40234375,1.0,279.1406555175781,283.0507202148437,294.913330078125,298.5977783203125,293.1499938964844,293.1499938964844,278.8500061035156,33553.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554623961448668,1.0,0.0,0.0,3.5422251224517822,3.542247772216797,8.372316528948431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.1767578125,0.0,1398.7742919921875,1895.4371337890625,0.0,3912.035888671875,0.8793296813964844,1.0,0.0,3.0,1.0,0.0
18195180,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8507188558578491,0.4008971750736236,0.3631744086742401,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9000244140625,0.9990000128746032,0.6859596967697144,0.618130624294281,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.94594806432724,0.5440423488616943,0.3811279833316803,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8847616910934448,0.4519536197185516,0.4301877915859222,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7280097603797913,0.2462691217660904,1.123201608657837,284.9000244140625,284.95001220703125,301.4739685058594,291.9139709472656,298.44677734375,297.2331848144531,284.89990234375,1.0,0.6513311862945557,0.3808618485927582,0.3808618485927582,1.0,1.0,-3.501790761947632,1.0014790296554563,2.5003116130828857,0.2145130485296249,0.8165499567985535,0.8165499567985535,0.0,182.36085510253903,154.0,57982.01171875,0.0,3538.60888671875,1.0,278.8594055175781,282.9486083984375,294.9317321777344,298.6954345703125,293.1499938964844,293.1499938964844,279.1499938964844,39332.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628572463989258,1.0,0.0,0.0,3.3889522552490234,3.38897442817688,7.663447831873782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.26953125,0.0,1284.824951171875,1895.4371337890625,0.0,3978.01416015625,0.8501993417739868,1.0,0.0,3.0,1.0,0.0
18195240,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8507188558578491,0.4008971750736236,0.3631744086742401,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9000244140625,0.9990000128746032,0.6859596967697144,0.618130624294281,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.94594806432724,0.5440423488616943,0.3811279833316803,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8847616910934448,0.4519536197185516,0.4301877915859222,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7280097603797913,0.2462691217660904,1.123201608657837,284.9000244140625,284.95001220703125,301.4739685058594,291.9139709472656,298.44677734375,297.2331848144531,284.89990234375,1.0,0.6513311862945557,0.3808618485927582,0.3808618485927582,1.0,1.0,-3.501790761947632,1.0014790296554563,2.5003116130828857,0.2145130485296249,0.8165499567985535,0.8165499567985535,0.0,182.36085510253903,154.0,57982.01171875,0.0,3538.60888671875,1.0,278.8594055175781,282.9486083984375,294.9317321777344,298.6954345703125,293.1499938964844,293.1499938964844,279.1499938964844,39332.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628572463989258,1.0,0.0,0.0,3.3889522552490234,3.38897442817688,7.663447831873782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.26953125,0.0,1284.824951171875,1895.4371337890625,0.0,3978.01416015625,0.8501993417739868,1.0,0.0,3.0,1.0,0.0
18195300,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.856132984161377,0.4009802639484405,0.3628895580768585,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945068359375,0.9990000128746032,0.6892228126525879,0.6056942343711853,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9538110494613647,0.5456311106681824,0.3819414973258972,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8909719586372375,0.4523401856422424,0.4302302002906799,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7325003743171692,0.246440052986145,1.1227856874465942,284.9944763183594,284.95001220703125,301.4834899902344,291.9044494628906,298.4539489746094,297.2424621582031,284.99383544921875,1.0,0.6468736529350281,0.3804760575294494,0.3804760575294494,1.0,1.0,-3.487017869949341,0.995413899421692,2.4916040897369385,0.2117799371480941,0.8792793154716492,0.8792793154716492,0.0,177.61387634277344,154.0,57020.078125,0.0,3474.78564453125,1.0,279.0950927734375,283.0674743652344,294.8667297363281,298.4659423828125,293.1499938964844,293.1499938964844,279.1499938964844,34651.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561209678649902,1.0,0.0,0.0,3.427671194076538,3.4276928901672363,7.83955897531996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.2470703125,0.0,1290.126220703125,1895.4371337890625,0.0,3917.933349609375,0.8564077615737915,1.0,0.0,3.0,1.0,0.0
18195360,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8626102209091187,0.4011270105838775,0.36287721991539,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.971923828125,0.9990000128746032,0.6932452321052551,0.5919550061225891,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9624837040901184,0.5472878217697144,0.3829764127731323,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8982104659080505,0.4528002440929413,0.4304945170879364,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.7377572655677795,0.2466815263032913,1.1229863166809082,284.9720153808594,284.95001220703125,301.4937744140625,291.895263671875,298.4653625488281,297.2565612792969,284.97076416015625,1.0,0.6422337293624878,0.3802896738052368,0.3802896738052368,1.0,1.0,-3.4722821712493896,0.9899249076843262,2.4823572635650635,0.2096285670995712,0.8752682209014893,0.8752682209014893,0.0,172.54214477539062,157.0,56808.546875,0.0,3409.623291015625,1.0,279.14093017578125,283.0524597167969,294.8622131347656,298.4848327636719,293.1499938964844,293.1499938964844,279.45001220703125,34487.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528047442436218,1.0,0.0,0.0,3.471796989440918,3.471818923950196,8.042700869737018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.80029296875,0.0,1333.0357666015625,1895.4371337890625,0.0,3888.194091796875,0.8640226721763611,1.0,0.0,3.0,1.0,0.0
18195420,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8710758686065674,0.4016031324863434,0.3630822002887726,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234680175781,0.9990000128746032,0.7020352482795715,0.5752131342887878,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9735352993011476,0.5508337020874023,0.3852486312389374,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9078415036201476,0.4539188742637634,0.431300401687622,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7448087930679321,0.2473907619714737,1.1249021291732788,285.02362060546875,284.95001220703125,301.5166015625,291.8777770996094,298.4953308105469,297.2924194335937,285.0213623046875,1.0,0.6376844644546509,0.3799169361591339,0.3799169361591339,1.0,1.0,-3.4583706855773926,0.9842053055763244,2.474165201187134,0.2067476063966751,0.9607411026954652,0.9607411026954652,0.0,166.66676330566406,175.0,56128.3046875,0.0,3342.191162109375,1.0,279.44073486328125,283.1275939941406,294.84820556640625,298.4049987792969,293.1499938964844,293.1499938964844,279.1499938964844,31776.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441746473312378,1.0,0.0,0.0,3.642282485961914,3.642305612564087,8.851982329360908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.6630859375,0.0,1493.0654296875,1895.4371337890625,0.0,3810.334716796875,0.9004024863243103,1.0,0.0,3.0,1.0,0.0
18195480,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8710758686065674,0.4016031324863434,0.3630822002887726,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234680175781,0.9990000128746032,0.7020352482795715,0.5752131342887878,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9735352993011476,0.5508337020874023,0.3852486312389374,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9078415036201476,0.4539188742637634,0.431300401687622,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7448087930679321,0.2473907619714737,1.1249021291732788,285.02362060546875,284.95001220703125,301.5166015625,291.8777770996094,298.4953308105469,297.2924194335937,285.0213623046875,1.0,0.6376844644546509,0.3799169361591339,0.3799169361591339,1.0,1.0,-3.4583706855773926,0.9842053055763244,2.474165201187134,0.2067476063966751,0.9607411026954652,0.9607411026954652,0.0,166.66676330566406,175.0,56128.3046875,0.0,3342.191162109375,1.0,279.44073486328125,283.1275939941406,294.84820556640625,298.4049987792969,293.1499938964844,293.1499938964844,279.1499938964844,31776.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441746473312378,1.0,0.0,0.0,3.642282485961914,3.642305612564087,8.851982329360908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.6630859375,0.0,1493.0654296875,1895.4371337890625,0.0,3810.334716796875,0.9004024863243103,1.0,0.0,3.0,1.0,0.0
18195540,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8679148554801941,0.4008191227912903,0.3627150356769562,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90399169921875,0.9990000128746032,0.7074366807937622,0.5808935761451721,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9719767570495604,0.5531453490257263,0.3870973587036133,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9049704670906068,0.4540393948554992,0.4317271411418915,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7429088354110718,0.2475989460945129,1.1268354654312134,284.9039001464844,284.95001220703125,301.54205322265625,291.861328125,298.50946044921875,297.30322265625,284.9051818847656,1.0,0.6409711837768555,0.379544198513031,0.379544198513031,1.0,1.0,-3.469788789749145,0.9868884086608888,2.482900381088257,0.2065292298793792,0.8627328872680664,0.8627328872680664,0.0,168.92140197753906,193.0,57069.5546875,0.0,3382.357177734375,1.0,279.158203125,282.98297119140625,294.8919677734375,298.57830810546875,293.1499938964844,293.1499938964844,279.45001220703125,37808.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95444655418396,1.0,0.0,0.0,3.5652074813842773,3.5652310848236084,8.481309237140522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.22509765625,0.0,1454.0809326171875,1895.4371337890625,0.0,3902.9306640625,0.8879032135009766,1.0,0.0,3.0,1.0,0.0
18195600,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8679148554801941,0.4008191227912903,0.3627150356769562,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90399169921875,0.9990000128746032,0.7074366807937622,0.5808935761451721,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9719767570495604,0.5531453490257263,0.3870973587036133,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9049704670906068,0.4540393948554992,0.4317271411418915,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7429088354110718,0.2475989460945129,1.1268354654312134,284.9039001464844,284.95001220703125,301.54205322265625,291.861328125,298.50946044921875,297.30322265625,284.9051818847656,1.0,0.6409711837768555,0.379544198513031,0.379544198513031,1.0,1.0,-3.469788789749145,0.9868884086608888,2.482900381088257,0.2065292298793792,0.8627328872680664,0.8627328872680664,0.0,168.92140197753906,193.0,57069.5546875,0.0,3382.357177734375,1.0,279.158203125,282.98297119140625,294.8919677734375,298.57830810546875,293.1499938964844,293.1499938964844,279.45001220703125,37808.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95444655418396,1.0,0.0,0.0,3.5652074813842773,3.5652310848236084,8.481309237140522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.22509765625,0.0,1454.0809326171875,1895.4371337890625,0.0,3902.9306640625,0.8879032135009766,1.0,0.0,3.0,1.0,0.0
18195660,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8587867021560669,0.401095986366272,0.3629128038883209,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01873779296875,0.9990000128746032,0.7098288536071777,0.6000382900238037,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9635354280471802,0.5566168427467346,0.3894464373588562,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8954911231994629,0.4548978209495544,0.4325395226478576,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7360559105873108,0.2481557577848434,1.1298764944076538,285.0187683105469,284.95001220703125,301.56982421875,291.84576416015625,298.5184020996094,297.304931640625,285.0185546875,1.0,0.6492372751235962,0.3790332078933716,0.3790332078933716,1.0,1.0,-3.5004916191101074,0.99552583694458,2.504965782165528,0.208095446228981,0.96751606464386,0.96751606464386,0.0,176.3597412109375,211.0,56811.95703125,0.0,3499.72607421875,1.0,279.4418334960937,283.1105651855469,294.8330383300781,298.4324645996094,293.1499938964844,293.1499938964844,279.1499938964844,32667.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948232650756836,1.0,0.0,0.0,3.7019739151000977,3.701997995376587,9.14450083655538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.451171875,0.0,1566.471435546875,1895.4371337890625,0.0,3847.0263671875,0.9147841334342957,1.0,0.0,3.0,1.0,0.0
18195720,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8587867021560669,0.401095986366272,0.3629128038883209,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01873779296875,0.9990000128746032,0.7098288536071777,0.6000382900238037,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9635354280471802,0.5566168427467346,0.3894464373588562,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8954911231994629,0.4548978209495544,0.4325395226478576,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7360559105873108,0.2481557577848434,1.1298764944076538,285.0187683105469,284.95001220703125,301.56982421875,291.84576416015625,298.5184020996094,297.304931640625,285.0185546875,1.0,0.6492372751235962,0.3790332078933716,0.3790332078933716,1.0,1.0,-3.5004916191101074,0.99552583694458,2.504965782165528,0.208095446228981,0.96751606464386,0.96751606464386,0.0,176.3597412109375,211.0,56811.95703125,0.0,3499.72607421875,1.0,279.4418334960937,283.1105651855469,294.8330383300781,298.4324645996094,293.1499938964844,293.1499938964844,279.1499938964844,32667.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948232650756836,1.0,0.0,0.0,3.7019739151000977,3.701997995376587,9.14450083655538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.451171875,0.0,1566.471435546875,1895.4371337890625,0.0,3847.0263671875,0.9147841334342957,1.0,0.0,3.0,1.0,0.0
18195780,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8458527326583862,0.4003614485263824,0.3628832995891571,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140319824219,0.9990000128746032,0.7077826857566833,0.6287778615951538,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9495071172714232,0.5590647459030151,0.3916237950325012,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8817487955093384,0.4550073444843292,0.4332464337348938,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7260635495185852,0.248215913772583,1.132686734199524,284.91387939453125,284.95001220703125,301.5994873046875,291.8310241699219,298.5087585449219,297.279296875,284.9157409667969,1.0,0.6607509255409241,0.3785222172737121,0.3785222172737121,1.0,1.0,-3.541869640350342,1.007617712020874,2.534251928329468,0.2109232097864151,0.8843750953674316,0.8843750953674316,0.0,187.716552734375,214.0,58197.36328125,0.0,3668.986572265625,1.0,279.1568603515625,282.97100830078125,294.8720092773437,298.62213134765625,293.1499938964844,293.1499938964844,279.45001220703125,37461.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601535201072692,1.0,0.0,0.0,3.64523196220398,3.6452560424804688,8.866324492373678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.99462890625,0.0,1538.793212890625,1895.4371337890625,0.0,3953.954345703125,0.9054031372070312,1.0,0.0,3.0,1.0,0.0
18195840,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8458527326583862,0.4003614485263824,0.3628832995891571,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140319824219,0.9990000128746032,0.7077826857566833,0.6287778615951538,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9495071172714232,0.5590647459030151,0.3916237950325012,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8817487955093384,0.4550073444843292,0.4332464337348938,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7260635495185852,0.248215913772583,1.132686734199524,284.91387939453125,284.95001220703125,301.5994873046875,291.8310241699219,298.5087585449219,297.279296875,284.9157409667969,1.0,0.6607509255409241,0.3785222172737121,0.3785222172737121,1.0,1.0,-3.541869640350342,1.007617712020874,2.534251928329468,0.2109232097864151,0.8843750953674316,0.8843750953674316,0.0,187.716552734375,214.0,58197.36328125,0.0,3668.986572265625,1.0,279.1568603515625,282.97100830078125,294.8720092773437,298.62213134765625,293.1499938964844,293.1499938964844,279.45001220703125,37461.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601535201072692,1.0,0.0,0.0,3.64523196220398,3.6452560424804688,8.866324492373678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.99462890625,0.0,1538.793212890625,1895.4371337890625,0.0,3953.954345703125,0.9054031372070312,1.0,0.0,3.0,1.0,0.0
18195900,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8407810926437378,0.4003735482692718,0.362801194190979,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341186523437,0.9990000128746032,0.7060834765434265,0.6406666040420532,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9438273310661316,0.5607085227966309,0.392675369977951,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8763275742530823,0.4553107917308807,0.4335003495216369,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7220093607902527,0.2483236491680145,1.133494257926941,285.03387451171875,284.95001220703125,301.61492919921875,291.8238830566406,298.5044860839844,297.2672119140625,285.0360412597656,1.0,0.6651776432991028,0.3782667517662048,0.3782667517662048,1.0,1.0,-3.558629512786865,1.0123388767242432,2.546290636062622,0.2121045440435409,0.9728098511695862,0.9728098511695862,0.0,192.5466766357422,214.0,57610.94921875,0.0,3739.982666015625,1.0,279.4017639160156,283.1083068847656,294.81085205078125,298.4251403808594,293.1499938964844,293.1499938964844,279.45001220703125,33347.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559448957443236,1.0,0.0,0.0,3.707376956939697,3.7074010372161865,9.171212695946452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.373046875,0.0,1577.7874755859375,1895.4371337890625,0.0,3916.357177734375,0.9177005887031556,1.0,0.0,3.0,1.0,0.0
18195960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.837161123752594,0.4005396068096161,0.3630490303039551,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0319519042969,0.9990000128746032,0.7044771909713745,0.6499631404876709,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.939871072769165,0.5625084638595581,0.3939985632896423,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8724241256713867,0.4557636678218841,0.4340187609195709,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7190155386924744,0.2485192418098449,1.134868025779724,285.0320739746094,284.95001220703125,301.6307067871094,291.8169250488281,298.5011291503906,297.2585144042969,285.0311279296875,1.0,0.6691405773162842,0.3775796294212341,0.3775796294212341,1.0,1.0,-3.573982715606689,1.0153483152389526,2.558634281158448,0.2117477357387542,1.0,1.0,0.0,196.4783477783203,217.0,57935.1171875,0.0,3802.57958984375,1.0,279.44342041015625,283.1015625,294.810791015625,298.4815673828125,293.1499938964844,293.1499938964844,279.1499938964844,32528.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554462432861328,1.0,0.0,0.0,3.7872393131256095,3.787264108657837,9.570592283125734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.4013671875,0.0,1664.3294677734375,1895.4371337890625,0.0,3911.89111328125,0.9336835741996764,1.0,0.0,3.0,1.0,0.0
18196020,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8296480178833008,0.3995918929576874,0.362761914730072,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040222167969,0.9984213709831238,0.6997517347335815,0.6640310883522034,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9315418601036072,0.564773440361023,0.3960045278072357,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8645418286323547,0.4556681513786316,0.4344596862792969,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7127178907394409,0.2483263611793518,1.136021852493286,284.9039306640625,284.95001220703125,301.66314697265625,291.8033447265625,298.4882202148437,297.23345947265625,284.9048156738281,1.0,0.6755403876304626,0.3762054145336151,0.3762054145336151,1.0,1.0,-3.5949535369873047,1.0179362297058103,2.577017307281494,0.2101433128118515,0.9021039605140686,0.9021039605140686,0.0,204.0331420898437,220.0,59196.8359375,0.0,3902.255126953125,1.0,279.1571044921875,282.94146728515625,294.84521484375,298.6637878417969,293.1499938964844,293.1499938964844,278.8500061035156,37442.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967671513557434,1.0,0.0,0.0,3.7377545833587646,3.7377796173095694,9.322123446509068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.783203125,0.0,1644.062744140625,1895.4371337890625,0.0,4020.66796875,0.9258790016174316,1.0,0.0,3.0,1.0,0.0
18196080,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8296480178833008,0.3995918929576874,0.362761914730072,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040222167969,0.9984213709831238,0.6997517347335815,0.6640310883522034,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9315418601036072,0.564773440361023,0.3960045278072357,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8645418286323547,0.4556681513786316,0.4344596862792969,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7127178907394409,0.2483263611793518,1.136021852493286,284.9039306640625,284.95001220703125,301.66314697265625,291.8033447265625,298.4882202148437,297.23345947265625,284.9048156738281,1.0,0.6755403876304626,0.3762054145336151,0.3762054145336151,1.0,1.0,-3.5949535369873047,1.0179362297058103,2.577017307281494,0.2101433128118515,0.9021039605140686,0.9021039605140686,0.0,204.0331420898437,220.0,59196.8359375,0.0,3902.255126953125,1.0,279.1571044921875,282.94146728515625,294.84521484375,298.6637878417969,293.1499938964844,293.1499938964844,278.8500061035156,37442.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967671513557434,1.0,0.0,0.0,3.7377545833587646,3.7377796173095694,9.322123446509068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.783203125,0.0,1644.062744140625,1895.4371337890625,0.0,4020.66796875,0.9258790016174316,1.0,0.0,3.0,1.0,0.0
18196140,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8202847242355347,0.3984399735927582,0.3619869351387024,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8805847167969,0.9883986115455629,0.6962716579437256,0.660548985004425,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9206540584564208,0.5668576955795288,0.3976359069347381,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8547834753990173,0.4552608430385589,0.4343888461589813,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7042106986045837,0.2478818446397781,1.135627508163452,284.8804016113281,284.95001220703125,301.6964416503906,291.7901916503906,298.481689453125,297.2188720703125,284.8819885253906,1.0,0.6791201233863831,0.3748311996459961,0.3748311996459961,1.0,1.0,-3.5912137031555176,1.0124393701553345,2.5787742137908936,0.2055845409631729,0.8244909644126892,0.8244909644126892,0.0,212.35780334472656,223.0,59284.015625,0.0,3943.77734375,1.0,278.85858154296875,282.9029235839844,294.81427001953125,298.661376953125,293.1499938964844,293.1499938964844,279.1499938964844,41032.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975303053855896,1.0,0.0,0.0,3.500718832015991,3.5007424354553223,8.177259473995946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.77294921875,0.0,1409.4530029296875,1895.4371337890625,0.0,4087.762939453125,0.8764731884002686,1.0,0.0,3.0,1.0,0.0
