time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196200,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8202847242355347,0.3984399735927582,0.3619869351387024,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8805847167969,0.9883986115455629,0.6962716579437256,0.660548985004425,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9206540584564208,0.5668576955795288,0.3976359069347381,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8547834753990173,0.4552608430385589,0.4343888461589813,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7042106986045837,0.2478818446397781,1.135627508163452,284.8804016113281,284.95001220703125,301.6964416503906,291.7901916503906,298.481689453125,297.2188720703125,284.8819885253906,1.0,0.6791201233863831,0.3748311996459961,0.3748311996459961,1.0,1.0,-3.5912137031555176,1.0124393701553345,2.5787742137908936,0.2055845409631729,0.8244909644126892,0.8244909644126892,0.0,212.35780334472656,223.0,59284.015625,0.0,3943.77734375,1.0,278.85858154296875,282.9029235839844,294.81427001953125,298.661376953125,293.1499938964844,293.1499938964844,279.1499938964844,41032.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975303053855896,1.0,0.0,0.0,3.500718832015991,3.5007424354553223,8.177259473995946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.77294921875,0.0,1409.4530029296875,1895.4371337890625,0.0,4087.762939453125,0.8764731884002686,1.0,0.0,3.0,1.0,0.0
18196260,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8160057663917542,0.3986420631408691,0.3620967268943786,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9913635253906,0.9834542274475098,0.6959542632102966,0.6598512530326843,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9167813658714294,0.5703756809234619,0.4000071883201599,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8505000472068787,0.4559613168239593,0.4349911510944366,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7002612948417664,0.2481097131967544,1.136737585067749,284.99139404296875,284.95001220703125,301.73016357421875,291.77734375,298.4907531738281,297.222900390625,284.9911804199219,1.0,0.6819565296173096,0.3739331066608429,0.3739331066608429,1.0,1.0,-3.595407485961914,1.0109665393829346,2.5844409465789795,0.2030848115682602,0.910880982875824,0.910880982875824,0.0,216.94821166992188,226.0,58539.90625,0.0,3982.825927734375,1.0,279.1411437988281,283.0369567871094,294.7476806640625,298.4638977050781,293.1499938964844,293.1499938964844,278.8500061035156,34232.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965340793132782,1.0,0.0,0.0,3.5915024280548096,3.5915255546569824,8.606877486272424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.0224609375,0.0,1456.0408935546875,1895.4371337890625,0.0,4000.048828125,0.8910829424858093,1.0,0.0,3.0,1.0,0.0
18196320,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8160057663917542,0.3986420631408691,0.3620967268943786,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9913635253906,0.9834542274475098,0.6959542632102966,0.6598512530326843,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9167813658714294,0.5703756809234619,0.4000071883201599,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8505000472068787,0.4559613168239593,0.4349911510944366,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7002612948417664,0.2481097131967544,1.136737585067749,284.99139404296875,284.95001220703125,301.73016357421875,291.77734375,298.4907531738281,297.222900390625,284.9911804199219,1.0,0.6819565296173096,0.3739331066608429,0.3739331066608429,1.0,1.0,-3.595407485961914,1.0109665393829346,2.5844409465789795,0.2030848115682602,0.910880982875824,0.910880982875824,0.0,216.94821166992188,226.0,58539.90625,0.0,3982.825927734375,1.0,279.1411437988281,283.0369567871094,294.7476806640625,298.4638977050781,293.1499938964844,293.1499938964844,278.8500061035156,34232.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965340793132782,1.0,0.0,0.0,3.5915024280548096,3.5915255546569824,8.606877486272424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.0224609375,0.0,1456.0408935546875,1895.4371337890625,0.0,4000.048828125,0.8910829424858093,1.0,0.0,3.0,1.0,0.0
18196380,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8119103312492371,0.3979006707668304,0.3618019819259643,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91229248046875,0.9789807796478271,0.6951223015785217,0.6594149470329285,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9133703708648682,0.5728851556777954,0.402033269405365,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8466899394989014,0.4559977948665619,0.4353686869144439,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.696760892868042,0.2480139136314392,1.137567162513733,284.9122619628906,284.95001220703125,301.7640380859375,291.7646484375,298.494140625,297.2191162109375,284.9126892089844,1.0,0.6843781471252441,0.3730350136756897,0.3730350136756897,1.0,1.0,-3.5984256267547607,1.0091392993927002,2.5892863273620605,0.2007296085357666,0.8360643982887268,0.8360643982887268,0.0,221.0925445556641,229.0,59110.75,0.0,4016.138671875,1.0,278.85888671875,282.9357604980469,294.78228759765625,298.60089111328125,293.1499938964844,293.1499938964844,279.1499938964844,38706.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725329279899596,1.0,0.0,0.0,3.465175151824951,3.465198040008545,8.012050898287271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.35400390625,0.0,1356.3228759765625,1895.4371337890625,0.0,4063.484619140625,0.8665860891342163,1.0,0.0,3.0,1.0,0.0
18196440,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8119103312492371,0.3979006707668304,0.3618019819259643,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91229248046875,0.9789807796478271,0.6951223015785217,0.6594149470329285,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9133703708648682,0.5728851556777954,0.402033269405365,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8466899394989014,0.4559977948665619,0.4353686869144439,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.696760892868042,0.2480139136314392,1.137567162513733,284.9122619628906,284.95001220703125,301.7640380859375,291.7646484375,298.494140625,297.2191162109375,284.9126892089844,1.0,0.6843781471252441,0.3730350136756897,0.3730350136756897,1.0,1.0,-3.5984256267547607,1.0091392993927002,2.5892863273620605,0.2007296085357666,0.8360643982887268,0.8360643982887268,0.0,221.0925445556641,229.0,59110.75,0.0,4016.138671875,1.0,278.85888671875,282.9357604980469,294.78228759765625,298.60089111328125,293.1499938964844,293.1499938964844,279.1499938964844,38706.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725329279899596,1.0,0.0,0.0,3.465175151824951,3.465198040008545,8.012050898287271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.35400390625,0.0,1356.3228759765625,1895.4371337890625,0.0,4063.484619140625,0.8665860891342163,1.0,0.0,3.0,1.0,0.0
18196500,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8101505637168884,0.3979060053825378,0.3616631627082824,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0147399902344,0.9770645499229432,0.6951900124549866,0.6592798829078674,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.91210275888443,0.5745576620101929,0.403064876794815,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8451043963432312,0.4562810957431793,0.4355344772338867,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6952742338180542,0.248107835650444,1.1378484964370728,285.0146484375,284.95001220703125,301.7809143066406,291.7583312988281,298.4984130859375,297.2207946777344,285.0149841308594,1.0,0.6854602694511414,0.3725859522819519,0.3725859522819519,1.0,1.0,-3.5998687744140625,1.0082077980041504,2.591661214828491,0.199425920844078,0.9094501733779908,0.9094501733779908,0.0,222.87521362304688,229.0,58379.53515625,0.0,4030.874755859375,1.0,279.0972900390625,283.05841064453125,294.7257995605469,298.39410400390625,293.1499938964844,293.1499938964844,279.1499938964844,33973.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665835499763488,1.0,0.0,0.0,3.5182478427886963,3.518270254135132,8.259355013251479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.1337890625,0.0,1376.8525390625,1895.4371337890625,0.0,4011.050537109375,0.8760117292404175,1.0,0.0,3.0,1.0,0.0
18196560,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8090577125549316,0.3979912996292114,0.3617973029613495,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99981689453125,0.975829780101776,0.6953909397125244,0.6595110893249512,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.911644697189331,0.576306164264679,0.4043233394622803,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8441505432128906,0.4566576480865478,0.4359309673309326,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6943724751472473,0.2482779324054718,1.1387726068496704,284.9999389648437,284.95001220703125,301.79766845703125,291.75201416015625,298.5036926269531,297.2235107421875,284.99884033203125,1.0,0.6866229772567749,0.3722080588340759,0.3722080588340759,1.0,1.0,-3.6034092903137207,1.0081599950790403,2.59524917602539,0.1985826939344406,0.9189642667770386,0.9189642667770386,0.0,224.2799530029297,232.0,58514.671875,0.0,4048.7705078125,1.0,279.1418762207031,283.0440673828125,294.7286682128906,298.440673828125,293.1499938964844,293.1499938964844,278.8500061035156,33325.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644784927368164,1.0,0.0,0.0,3.5854732990264893,3.585496187210083,8.578004440096265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.4052734375,0.0,1442.9022216796875,1895.4371337890625,0.0,3992.40576171875,0.8887091279029846,1.0,0.0,3.0,1.0,0.0
18196620,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8054143190383911,0.3971229195594787,0.3613745272159576,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9103088378906,0.9719242453575134,0.6945955753326416,0.659182608127594,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9091213941574096,0.5786875486373901,0.4062523245811462,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8410459160804749,0.4565801322460174,0.4361950755119324,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6914840936660767,0.2481368631124496,1.1393791437149048,284.9102478027344,284.95001220703125,301.8306579589844,291.7393798828125,298.5066833496094,297.2189025878906,284.91070556640625,1.0,0.6886908411979675,0.3714522123336792,0.3714522123336792,1.0,1.0,-3.6058828830718994,1.0065875053405762,2.5992953777313232,0.1966104507446289,0.8385388255119324,0.8385388255119324,0.0,227.8602905273437,235.0,59134.078125,0.0,4077.301025390625,1.0,278.8589172363281,282.93243408203125,294.7629089355469,298.5836486816406,293.1499938964844,293.1499938964844,279.1499938964844,38469.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729859232902528,1.0,0.0,0.0,3.46935772895813,3.469380617141724,8.031403808672621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.013671875,0.0,1358.889892578125,1895.4371337890625,0.0,4067.460693359375,0.8672691583633423,1.0,0.0,3.0,1.0,0.0
18196680,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8054143190383911,0.3971229195594787,0.3613745272159576,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9103088378906,0.9719242453575134,0.6945955753326416,0.659182608127594,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9091213941574096,0.5786875486373901,0.4062523245811462,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8410459160804749,0.4565801322460174,0.4361950755119324,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6914840936660767,0.2481368631124496,1.1393791437149048,284.9102478027344,284.95001220703125,301.8306579589844,291.7393798828125,298.5066833496094,297.2189025878906,284.91070556640625,1.0,0.6886908411979675,0.3714522123336792,0.3714522123336792,1.0,1.0,-3.6058828830718994,1.0065875053405762,2.5992953777313232,0.1966104507446289,0.8385388255119324,0.8385388255119324,0.0,227.8602905273437,235.0,59134.078125,0.0,4077.301025390625,1.0,278.8589172363281,282.93243408203125,294.7629089355469,298.5836486816406,293.1499938964844,293.1499938964844,279.1499938964844,38469.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729859232902528,1.0,0.0,0.0,3.46935772895813,3.469380617141724,8.031403808672621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.013671875,0.0,1358.889892578125,1895.4371337890625,0.0,4067.460693359375,0.8672691583633423,1.0,0.0,3.0,1.0,0.0
18196740,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8027790784835815,0.3971518278121948,0.361293613910675,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979248046875,0.9690030217170716,0.6948032379150391,0.6592252850532532,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9078365564346312,0.58205246925354,0.4084866046905517,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8388563990592957,0.4571640491485595,0.4366667866706848,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6893863081932068,0.2483555525541305,1.1403247117996216,284.9979858398437,284.95001220703125,301.8627014160156,291.7265625,298.5156555175781,297.2228088378906,284.9972229003906,1.0,0.6907056570053101,0.3706963956356048,0.3706963956356048,1.0,1.0,-3.6102216243743896,1.0056228637695312,2.6045987606048584,0.1946126520633697,0.9199495315551758,0.9199495315551758,0.0,230.75982666015625,238.0,58521.28515625,0.0,4106.60302734375,1.0,279.1410217285156,283.0413818359375,294.7064208984375,298.4194641113281,293.1499938964844,293.1499938964844,278.8500061035156,33398.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965433955192566,1.0,0.0,0.0,3.587197542190552,3.587220430374145,8.586256399212289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.923828125,0.0,1445.286376953125,1895.4371337890625,0.0,4000.873779296875,0.8893619775772095,1.0,0.0,3.0,1.0,0.0
18196800,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8027790784835815,0.3971518278121948,0.361293613910675,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979248046875,0.9690030217170716,0.6948032379150391,0.6592252850532532,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9078365564346312,0.58205246925354,0.4084866046905517,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8388563990592957,0.4571640491485595,0.4366667866706848,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6893863081932068,0.2483555525541305,1.1403247117996216,284.9979858398437,284.95001220703125,301.8627014160156,291.7265625,298.5156555175781,297.2228088378906,284.9972229003906,1.0,0.6907056570053101,0.3706963956356048,0.3706963956356048,1.0,1.0,-3.6102216243743896,1.0056228637695312,2.6045987606048584,0.1946126520633697,0.9199495315551758,0.9199495315551758,0.0,230.75982666015625,238.0,58521.28515625,0.0,4106.60302734375,1.0,279.1410217285156,283.0413818359375,294.7064208984375,298.4194641113281,293.1499938964844,293.1499938964844,278.8500061035156,33398.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965433955192566,1.0,0.0,0.0,3.587197542190552,3.587220430374145,8.586256399212289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.923828125,0.0,1445.286376953125,1895.4371337890625,0.0,4000.873779296875,0.8893619775772095,1.0,0.0,3.0,1.0,0.0
18196860,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7993482351303101,0.3962658047676086,0.3608360290527344,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085998535156,0.9651964902877808,0.6939458847045898,0.6588252186775208,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9056842923164368,0.5844051241874695,0.4103828966617584,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8360339999198914,0.4570476412773132,0.4368768632411957,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6867221593856812,0.2481840997934341,1.1407415866851809,284.9085388183594,284.95001220703125,301.8934020996094,291.7135009765625,298.5177307128906,297.21807861328125,284.9090270996094,1.0,0.6926250457763672,0.3699206709861755,0.3699206709861755,1.0,1.0,-3.612233877182007,1.0038312673568726,2.608402729034424,0.1925113201141357,0.8382787704467773,0.8382787704467773,0.0,234.16961669921875,241.0,59126.55078125,0.0,4132.95458984375,1.0,278.8588562011719,282.9300537109375,294.7376403808594,298.5582580566406,293.1499938964844,293.1499938964844,279.1499938964844,38524.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973988950252533,1.0,0.0,0.0,3.470853567123413,3.470876455307007,8.038331316129188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.328125,0.0,1360.8077392578125,1895.4371337890625,0.0,4076.2568359375,0.867639422416687,1.0,0.0,3.0,1.0,0.0
18196920,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7993482351303101,0.3962658047676086,0.3608360290527344,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085998535156,0.9651964902877808,0.6939458847045898,0.6588252186775208,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9056842923164368,0.5844051241874695,0.4103828966617584,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8360339999198914,0.4570476412773132,0.4368768632411957,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6867221593856812,0.2481840997934341,1.1407415866851809,284.9085388183594,284.95001220703125,301.8934020996094,291.7135009765625,298.5177307128906,297.21807861328125,284.9090270996094,1.0,0.6926250457763672,0.3699206709861755,0.3699206709861755,1.0,1.0,-3.612233877182007,1.0038312673568726,2.608402729034424,0.1925113201141357,0.8382787704467773,0.8382787704467773,0.0,234.16961669921875,241.0,59126.55078125,0.0,4132.95458984375,1.0,278.8588562011719,282.9300537109375,294.7376403808594,298.5582580566406,293.1499938964844,293.1499938964844,279.1499938964844,38524.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973988950252533,1.0,0.0,0.0,3.470853567123413,3.470876455307007,8.038331316129188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.328125,0.0,1360.8077392578125,1895.4371337890625,0.0,4076.2568359375,0.867639422416687,1.0,0.0,3.0,1.0,0.0
18196980,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7969101667404175,0.3962918519973755,0.3607469797134399,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969482421875,0.9623475670814514,0.6940961480140686,0.6588099598884583,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9046417474746704,0.5877608060836792,0.4126057624816894,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8340430855751038,0.4576135873794555,0.4373241066932678,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6847851276397705,0.2483838945627212,1.1415729522705078,284.9970092773437,284.95001220703125,301.9223937988281,291.7001037597656,298.52569580078125,297.22198486328125,284.9962463378906,1.0,0.694545567035675,0.3691449463367462,0.3691449463367462,1.0,1.0,-3.616312503814697,1.0027081966400146,2.6136045455932617,0.1904032379388809,0.9192997217178344,0.9192997217178344,0.0,236.95802307128903,244.0,58499.09765625,0.0,4160.99462890625,1.0,279.1410217285156,283.0400085449219,294.67987060546875,298.3916015625,293.1499938964844,293.1499938964844,278.8500061035156,33441.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663979411125184,1.0,0.0,0.0,3.5870680809021,3.5870909690856934,8.585636805946706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.7861328125,0.0,1445.4599609375,1895.4371337890625,0.0,4009.408203125,0.8893654346466064,1.0,0.0,3.0,1.0,0.0
18197040,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7969101667404175,0.3962918519973755,0.3607469797134399,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969482421875,0.9623475670814514,0.6940961480140686,0.6588099598884583,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9046417474746704,0.5877608060836792,0.4126057624816894,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8340430855751038,0.4576135873794555,0.4373241066932678,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6847851276397705,0.2483838945627212,1.1415729522705078,284.9970092773437,284.95001220703125,301.9223937988281,291.7001037597656,298.52569580078125,297.22198486328125,284.9962463378906,1.0,0.694545567035675,0.3691449463367462,0.3691449463367462,1.0,1.0,-3.616312503814697,1.0027081966400146,2.6136045455932617,0.1904032379388809,0.9192997217178344,0.9192997217178344,0.0,236.95802307128903,244.0,58499.09765625,0.0,4160.99462890625,1.0,279.1410217285156,283.0400085449219,294.67987060546875,298.3916015625,293.1499938964844,293.1499938964844,278.8500061035156,33441.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663979411125184,1.0,0.0,0.0,3.5870680809021,3.5870909690856934,8.585636805946706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.7861328125,0.0,1445.4599609375,1895.4371337890625,0.0,4009.408203125,0.8893654346466064,1.0,0.0,3.0,1.0,0.0
18197100,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7956100702285767,0.3958933353424072,0.3606786131858825,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8812866210937,0.9608179330825806,0.6937061548233032,0.6587867140769958,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9040212631225586,0.5889676809310913,0.4136840105056762,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8329963684082031,0.4576024115085602,0.4375597834587097,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.683789074420929,0.2483333945274353,1.1421210765838623,284.88140869140625,284.95001220703125,301.9361572265625,291.6932373046875,298.52667236328125,297.2201538085937,284.8809814453125,1.0,0.6955431699752808,0.3687570989131927,0.3687570989131927,1.0,1.0,-3.618449687957764,1.0021693706512451,2.6162803173065186,0.189479798078537,0.8381527662277222,0.8381527662277222,0.0,238.4550018310547,244.0,59298.5234375,0.0,4175.91943359375,1.0,278.8997497558594,282.9023742675781,294.7271728515625,298.5950012207031,293.1499938964844,293.1499938964844,278.8500061035156,38058.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727047681808472,1.0,0.0,0.0,3.5438334941864014,3.5438568592071533,8.37992104152363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.6884765625,0.0,1433.1824951171875,1895.4371337890625,0.0,4064.993408203125,0.8808675408363342,1.0,0.0,3.0,1.0,0.0
18197160,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7936763167381287,0.3954078555107116,0.3602945804595947,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9086303710937,0.9585794806480408,0.6931822299957275,0.6583620309829712,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.902747631072998,0.5900915861129761,0.4144926369190216,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8314152956008911,0.4574854969978332,0.4375247359275818,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6822827458381653,0.2481982707977295,1.1419240236282349,284.90850830078125,284.95001220703125,301.9493408203125,291.6862487792969,298.5267028808594,297.21728515625,284.9095458984375,1.0,0.696402907371521,0.3683878779411316,0.3683878779411316,1.0,1.0,-3.6181721687316895,1.0009108781814575,2.6172611713409424,0.1883244812488556,0.8378295302391052,0.8378295302391052,0.0,240.2967529296875,247.0,59075.9140625,0.0,4186.572265625,1.0,278.8582458496094,282.9305725097656,294.7109069824219,298.5289001464844,293.1499938964844,293.1499938964844,279.1499938964844,38737.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749569296836852,1.0,0.0,0.0,3.466344356536865,3.466367244720459,8.017458412723499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.9326171875,0.0,1357.7320556640625,1895.4371337890625,0.0,4084.734130859375,0.8668838739395142,1.0,0.0,3.0,1.0,0.0
18197220,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7913535237312317,0.3954345285892486,0.3601997494697571,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9965209960937,0.9557265043258668,0.6932733654975891,0.6582846641540527,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.901826560497284,0.5934297442436218,0.4166971147060394,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8295341730117798,0.4580418765544891,0.4379574060440063,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6804384589195251,0.2483850866556167,1.1426812410354614,284.9966125488281,284.95001220703125,301.973876953125,291.671875,298.53350830078125,297.2211608886719,284.995849609375,1.0,0.6982753276824951,0.3676494657993316,0.3676494657993316,1.0,1.0,-3.622040033340454,0.9998264908790588,2.622213363647461,0.1862905174493789,0.9184601306915284,0.9184601306915284,0.0,243.05685424804688,250.0,58459.6484375,0.0,4213.9755859375,1.0,279.1409912109375,283.0395812988281,294.65155029296875,298.36083984375,293.1499938964844,293.1499938964844,278.8500061035156,33460.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967315435409546,1.0,0.0,0.0,3.5849854946136475,3.585008382797241,8.575671017752029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.044921875,0.0,1443.3670654296875,1895.4371337890625,0.0,4017.521728515625,0.8889123201370239,1.0,0.0,3.0,1.0,0.0
18197280,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7913535237312317,0.3954345285892486,0.3601997494697571,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9965209960937,0.9557265043258668,0.6932733654975891,0.6582846641540527,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.901826560497284,0.5934297442436218,0.4166971147060394,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8295341730117798,0.4580418765544891,0.4379574060440063,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6804384589195251,0.2483850866556167,1.1426812410354614,284.9966125488281,284.95001220703125,301.973876953125,291.671875,298.53350830078125,297.2211608886719,284.995849609375,1.0,0.6982753276824951,0.3676494657993316,0.3676494657993316,1.0,1.0,-3.622040033340454,0.9998264908790588,2.622213363647461,0.1862905174493789,0.9184601306915284,0.9184601306915284,0.0,243.05685424804688,250.0,58459.6484375,0.0,4213.9755859375,1.0,279.1409912109375,283.0395812988281,294.65155029296875,298.36083984375,293.1499938964844,293.1499938964844,278.8500061035156,33460.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967315435409546,1.0,0.0,0.0,3.5849854946136475,3.585008382797241,8.575671017752029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.044921875,0.0,1443.3670654296875,1895.4371337890625,0.0,4017.521728515625,0.8889123201370239,1.0,0.0,3.0,1.0,0.0
18197340,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7882453799247742,0.3945536911487579,0.3597422540187835,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90826416015625,0.951939582824707,0.6923015117645264,0.657773494720459,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9000477194786072,0.5957290530204773,0.4185576438903808,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8270191550254822,0.4579040706157684,0.4381432235240936,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6780378222465515,0.2481865435838699,1.1429604291915894,284.9082336425781,284.95001220703125,301.9956359863281,291.6568603515625,298.5330810546875,297.2164306640625,284.90869140625,1.0,0.7000917792320251,0.3669110536575317,0.3669110536575317,1.0,1.0,-3.62368106842041,0.9980135560035706,2.6256673336029053,0.1842329949140548,0.8370193243026733,0.8370193243026733,0.0,246.3838806152344,253.0,59045.3671875,0.0,4238.9619140625,1.0,278.85888671875,282.9298095703125,294.68084716796875,298.4964294433594,293.1499938964844,293.1499938964844,279.1499938964844,38573.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758418202400208,1.0,0.0,0.0,3.466280937194824,3.466303825378418,8.017165669116366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.072265625,0.0,1356.5042724609375,1895.4371337890625,0.0,4092.474609375,0.8666695356369019,1.0,0.0,3.0,1.0,0.0
18197400,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7882453799247742,0.3945536911487579,0.3597422540187835,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90826416015625,0.951939582824707,0.6923015117645264,0.657773494720459,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9000477194786072,0.5957290530204773,0.4185576438903808,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8270191550254822,0.4579040706157684,0.4381432235240936,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6780378222465515,0.2481865435838699,1.1429604291915894,284.9082336425781,284.95001220703125,301.9956359863281,291.6568603515625,298.5330810546875,297.2164306640625,284.90869140625,1.0,0.7000917792320251,0.3669110536575317,0.3669110536575317,1.0,1.0,-3.62368106842041,0.9980135560035706,2.6256673336029053,0.1842329949140548,0.8370193243026733,0.8370193243026733,0.0,246.3838806152344,253.0,59045.3671875,0.0,4238.9619140625,1.0,278.85888671875,282.9298095703125,294.68084716796875,298.4964294433594,293.1499938964844,293.1499938964844,279.1499938964844,38573.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758418202400208,1.0,0.0,0.0,3.466280937194824,3.466303825378418,8.017165669116366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.072265625,0.0,1356.5042724609375,1895.4371337890625,0.0,4092.474609375,0.8666695356369019,1.0,0.0,3.0,1.0,0.0
18197460,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7860328555107117,0.3945767283439636,0.3596522510051727,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962158203125,0.9490920901298524,0.6923277974128723,0.657645046710968,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8992003798484802,0.5990327596664429,0.4207447171211242,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8252279758453369,0.4584483802318573,0.4385702013969421,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6762787699699402,0.2483596205711364,1.1436690092086792,284.99627685546875,284.95001220703125,302.0142517089844,291.64111328125,298.5382385253906,297.2202453613281,284.9955444335937,1.0,0.701930582523346,0.3662109375,0.3662109375,1.0,1.0,-3.62740707397461,0.9969906210899352,2.6304163932800293,0.1822857409715652,0.917393147945404,0.917393147945404,0.0,249.1288299560547,256.0,58405.44140625,0.0,4265.98291015625,1.0,279.1409912109375,283.0397033691406,294.6208190917969,298.3268127441406,293.1499938964844,293.1499938964844,278.8500061035156,33473.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682464599609376,1.0,0.0,0.0,3.5815253257751465,3.58154821395874,8.559124466955836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.9150390625,0.0,1439.7664794921875,1895.4371337890625,0.0,4025.7451171875,0.8881470561027527,1.0,0.0,3.0,1.0,0.0
18197520,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7860328555107117,0.3945767283439636,0.3596522510051727,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962158203125,0.9490920901298524,0.6923277974128723,0.657645046710968,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8992003798484802,0.5990327596664429,0.4207447171211242,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8252279758453369,0.4584483802318573,0.4385702013969421,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6762787699699402,0.2483596205711364,1.1436690092086792,284.99627685546875,284.95001220703125,302.0142517089844,291.64111328125,298.5382385253906,297.2202453613281,284.9955444335937,1.0,0.701930582523346,0.3662109375,0.3662109375,1.0,1.0,-3.62740707397461,0.9969906210899352,2.6304163932800293,0.1822857409715652,0.917393147945404,0.917393147945404,0.0,249.1288299560547,256.0,58405.44140625,0.0,4265.98291015625,1.0,279.1409912109375,283.0397033691406,294.6208190917969,298.3268127441406,293.1499938964844,293.1499938964844,278.8500061035156,33473.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682464599609376,1.0,0.0,0.0,3.5815253257751465,3.58154821395874,8.559124466955836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.9150390625,0.0,1439.7664794921875,1895.4371337890625,0.0,4025.7451171875,0.8881470561027527,1.0,0.0,3.0,1.0,0.0
18197580,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7830445766448975,0.3936964273452759,0.3591943681240082,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90826416015625,0.945302665233612,0.6912954449653625,0.6570762395858765,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8974967002868652,0.6012857556343079,0.4225748181343078,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8228020668029785,0.4582993388175964,0.4387453496456146,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6739726662635803,0.2481479793787002,1.1438896656036377,284.9082336425781,284.95001220703125,302.02935791015625,291.6245422363281,298.5360107421875,297.21539306640625,284.90869140625,1.0,0.7037135362625122,0.3655107915401459,0.3655107915401459,1.0,1.0,-3.62885856628418,0.9952309131622314,2.633627653121948,0.1803139746189117,0.8361039161682129,0.8361039161682129,0.0,252.4523162841797,259.0,58981.75390625,0.0,4290.494140625,1.0,278.8589172363281,282.9305114746094,294.6487121582031,298.4604187011719,293.1499938964844,293.1499938964844,279.1499938964844,38588.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768022298812866,1.0,0.0,0.0,3.4619929790496826,3.4620156288146973,7.997342095222848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.06005859375,0.0,1352.2569580078125,1895.4371337890625,0.0,4100.865234375,0.8657336235046387,1.0,0.0,3.0,1.0,0.0
18197640,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7830445766448975,0.3936964273452759,0.3591943681240082,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90826416015625,0.945302665233612,0.6912954449653625,0.6570762395858765,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8974967002868652,0.6012857556343079,0.4225748181343078,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8228020668029785,0.4582993388175964,0.4387453496456146,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6739726662635803,0.2481479793787002,1.1438896656036377,284.9082336425781,284.95001220703125,302.02935791015625,291.6245422363281,298.5360107421875,297.21539306640625,284.90869140625,1.0,0.7037135362625122,0.3655107915401459,0.3655107915401459,1.0,1.0,-3.62885856628418,0.9952309131622314,2.633627653121948,0.1803139746189117,0.8361039161682129,0.8361039161682129,0.0,252.4523162841797,259.0,58981.75390625,0.0,4290.494140625,1.0,278.8589172363281,282.9305114746094,294.6487121582031,298.4604187011719,293.1499938964844,293.1499938964844,279.1499938964844,38588.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768022298812866,1.0,0.0,0.0,3.4619929790496826,3.4620156288146973,7.997342095222848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.06005859375,0.0,1352.2569580078125,1895.4371337890625,0.0,4100.865234375,0.8657336235046387,1.0,0.0,3.0,1.0,0.0
18197700,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7816941142082214,0.393659234046936,0.3590010106563568,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0100402832031,0.9435455799102784,0.6912119388580322,0.6568012833595276,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8967983722686768,0.6028683185577393,0.4235265552997589,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8216914534568787,0.4585115313529968,0.4388267397880554,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.672896146774292,0.2481860071420669,1.1438679695129397,285.00994873046875,284.95001220703125,302.03546142578125,291.6159362792969,298.5372314453125,297.2166748046875,285.0102844238281,1.0,0.7045560479164124,0.36516073346138,0.36516073346138,1.0,1.0,-3.629505157470703,0.9943308234214784,2.635174512863159,0.179194301366806,0.907612681388855,0.907612681388855,0.0,253.98719787597656,259.0,58226.3125,0.0,4301.77001953125,1.0,279.0971984863281,283.0530090332031,294.58758544921875,298.2479248046875,293.1499938964844,293.1499938964844,279.1499938964844,33995.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711520075798036,1.0,0.0,0.0,3.513597011566162,3.5136194229125977,8.237533961619192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.04443359375,0.0,1372.2039794921875,1895.4371337890625,0.0,4051.34912109375,0.874955952167511,1.0,0.0,3.0,1.0,0.0
18197760,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7809054255485535,0.3937178254127502,0.3590981960296631,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953308105469,0.9424319267272948,0.6912404298782349,0.6568754315376282,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8966613411903381,0.6044875383377075,0.4247072637081146,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8210563659667969,0.4588324427604675,0.439158022403717,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6722681522369385,0.2483064383268356,1.1445285081863403,284.99542236328125,284.95001220703125,302.04058837890625,291.6070861816406,298.5389099121094,297.2188415527344,284.9943542480469,1.0,0.7055164575576782,0.3648167252540588,0.3648167252540588,1.0,1.0,-3.632323265075684,0.9941374659538268,2.638185739517212,0.1783433407545089,0.9157212376594543,0.9157212376594543,0.0,255.20713806152344,262.0,58337.3359375,0.0,4316.95849609375,1.0,279.141845703125,283.0393981933594,294.58612060546875,298.2882080078125,293.1499938964844,293.1499938964844,278.8500061035156,33410.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691859483718872,1.0,0.0,0.0,3.578721284866333,3.5787441730499268,8.54572817843291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.3017578125,0.0,1436.3040771484375,1895.4371337890625,0.0,4034.034423828125,0.8872426152229309,1.0,0.0,3.0,1.0,0.0
18197820,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7780202627182007,0.3928413987159729,0.3586499094963074,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9081420898437,0.9386115670204164,0.6900851130485535,0.6562072038650513,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8949181437492371,0.6064918041229248,0.4263896644115448,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8186847567558289,0.4586765766143799,0.4393316507339477,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6700347661972046,0.2480780333280563,1.1446949243545532,284.9081115722656,284.95001220703125,302.0475769042969,291.5886535644531,298.5338134765625,297.213134765625,284.9085693359375,1.0,0.7072542309761047,0.3641287088394165,0.3641287088394165,1.0,1.0,-3.633422136306762,0.9922972321510316,2.641124963760376,0.1763641387224197,0.8347602486610413,0.8347602486610413,0.0,258.546875,265.0,58895.89453125,0.0,4340.66650390625,1.0,278.8589782714844,282.9317626953125,294.6129455566406,298.4195556640625,293.1499938964844,293.1499938964844,279.1499938964844,38616.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778085947036744,1.0,0.0,0.0,3.4559099674224854,3.4559326171875,7.969262583173986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.17333984375,0.0,1346.2998046875,1895.4371337890625,0.0,4109.64599609375,0.8643996715545654,1.0,0.0,3.0,1.0,0.0
18197880,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7780202627182007,0.3928413987159729,0.3586499094963074,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9081420898437,0.9386115670204164,0.6900851130485535,0.6562072038650513,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8949181437492371,0.6064918041229248,0.4263896644115448,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8186847567558289,0.4586765766143799,0.4393316507339477,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6700347661972046,0.2480780333280563,1.1446949243545532,284.9081115722656,284.95001220703125,302.0475769042969,291.5886535644531,298.5338134765625,297.213134765625,284.9085693359375,1.0,0.7072542309761047,0.3641287088394165,0.3641287088394165,1.0,1.0,-3.633422136306762,0.9922972321510316,2.641124963760376,0.1763641387224197,0.8347602486610413,0.8347602486610413,0.0,258.546875,265.0,58895.89453125,0.0,4340.66650390625,1.0,278.8589782714844,282.9317626953125,294.6129455566406,298.4195556640625,293.1499938964844,293.1499938964844,279.1499938964844,38616.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778085947036744,1.0,0.0,0.0,3.4559099674224854,3.4559326171875,7.969262583173986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.17333984375,0.0,1346.2998046875,1895.4371337890625,0.0,4109.64599609375,0.8643996715545654,1.0,0.0,3.0,1.0,0.0
18197940,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7759556770324707,0.3928581476211548,0.3585599064826965,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.994873046875,0.9357044100761414,0.689903199672699,0.6558929085731506,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8940076231956482,0.6094733476638794,0.4283592998981476,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8169714212417603,0.4591991305351257,0.4397426247596741,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6683770418167114,0.2482157200574875,1.1452642679214478,284.99493408203125,284.95001220703125,302.04998779296875,291.5691223144531,298.5337219238281,297.2158203125,284.99420166015625,1.0,0.7090033292770386,0.3634406924247741,0.3634406924247741,1.0,1.0,-3.636476516723633,0.9910853505134584,2.64539098739624,0.1743582189083099,0.9137287735939026,0.9137287735939026,0.0,261.31365966796875,268.0,58237.265625,0.0,4366.166015625,1.0,279.1408996582031,283.0409545898437,294.5490417480469,298.2450256347656,293.1499938964844,293.1499938964844,278.8500061035156,33519.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702542424201964,1.0,0.0,0.0,3.5699167251586914,3.569939613342285,8.503730555275979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.7373046875,0.0,1427.7318115234375,1895.4371337890625,0.0,4043.447998046875,0.8855752944946289,1.0,0.0,3.0,1.0,0.0
18198000,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7759556770324707,0.3928581476211548,0.3585599064826965,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.994873046875,0.9357044100761414,0.689903199672699,0.6558929085731506,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8940076231956482,0.6094733476638794,0.4283592998981476,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8169714212417603,0.4591991305351257,0.4397426247596741,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6683770418167114,0.2482157200574875,1.1452642679214478,284.99493408203125,284.95001220703125,302.04998779296875,291.5691223144531,298.5337219238281,297.2158203125,284.99420166015625,1.0,0.7090033292770386,0.3634406924247741,0.3634406924247741,1.0,1.0,-3.636476516723633,0.9910853505134584,2.64539098739624,0.1743582189083099,0.9137287735939026,0.9137287735939026,0.0,261.31365966796875,268.0,58237.265625,0.0,4366.166015625,1.0,279.1408996582031,283.0409545898437,294.5490417480469,298.2450256347656,293.1499938964844,293.1499938964844,278.8500061035156,33519.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702542424201964,1.0,0.0,0.0,3.5699167251586914,3.569939613342285,8.503730555275979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.7373046875,0.0,1427.7318115234375,1895.4371337890625,0.0,4043.447998046875,0.8855752944946289,1.0,0.0,3.0,1.0,0.0
