time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198060,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7731750011444092,0.3919826447963714,0.3581039905548095,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.9319083094596864,0.6886752843856812,0.655137300491333,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8922867774963379,0.6113865375518799,0.4299561381340027,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8146420121192932,0.4590324461460113,0.4399004578590393,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6662198901176453,0.2479706853628158,1.1453371047973633,284.90850830078125,284.95001220703125,302.04998779296875,291.5550537109375,298.52667236328125,297.2100830078125,284.908935546875,1.0,0.7106890678405762,0.3627623319625854,0.3627623319625854,1.0,1.0,-3.637226104736328,0.989158809185028,2.648067235946656,0.1723524630069732,0.8333014249801636,0.8333014249801636,0.0,264.6488037109375,271.0,58792.20703125,0.0,4388.9345703125,1.0,278.8590087890625,282.9341125488281,294.57647705078125,298.3749389648437,293.1499938964844,293.1499938964844,279.1499938964844,38621.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783185124397278,1.0,0.0,0.0,3.4478721618652344,3.447894811630249,7.932235916996433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.60498046875,0.0,1338.22900390625,1895.4371337890625,0.0,4114.09033203125,0.8626381158828735,1.0,0.0,3.0,1.0,0.0
18198120,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7731750011444092,0.3919826447963714,0.3581039905548095,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.9319083094596864,0.6886752843856812,0.655137300491333,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8922867774963379,0.6113865375518799,0.4299561381340027,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8146420121192932,0.4590324461460113,0.4399004578590393,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6662198901176453,0.2479706853628158,1.1453371047973633,284.90850830078125,284.95001220703125,302.04998779296875,291.5550537109375,298.52667236328125,297.2100830078125,284.908935546875,1.0,0.7106890678405762,0.3627623319625854,0.3627623319625854,1.0,1.0,-3.637226104736328,0.989158809185028,2.648067235946656,0.1723524630069732,0.8333014249801636,0.8333014249801636,0.0,264.6488037109375,271.0,58792.20703125,0.0,4388.9345703125,1.0,278.8590087890625,282.9341125488281,294.57647705078125,298.3749389648437,293.1499938964844,293.1499938964844,279.1499938964844,38621.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783185124397278,1.0,0.0,0.0,3.4478721618652344,3.447894811630249,7.932235916996433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.60498046875,0.0,1338.22900390625,1895.4371337890625,0.0,4114.09033203125,0.8626381158828735,1.0,0.0,3.0,1.0,0.0
18198180,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7712090015411377,0.3919993937015533,0.3580145537853241,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99560546875,0.929061233997345,0.6884374022483826,0.6547690033912659,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.891421914100647,0.6143110990524292,0.4318834543228149,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8129721283912659,0.4595448076725006,0.4403021335601806,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6646363139152527,0.2480966001749038,1.145849347114563,284.99566650390625,284.95001220703125,302.04998779296875,291.5524597167969,298.5260009765625,297.2128295898437,284.9949645996094,1.0,0.712398111820221,0.3620839715003967,0.3620839715003967,1.0,1.0,-3.640085220336914,0.987908661365509,2.65217661857605,0.170337289571762,0.9127483367919922,0.9127483367919922,0.0,267.3967590332031,274.0,58164.9453125,0.0,4413.8486328125,1.0,279.14080810546875,283.043212890625,294.5262145996094,298.21221923828125,293.1499938964844,293.1499938964844,278.8500061035156,33481.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695121645927428,1.0,0.0,0.0,3.563303232192993,3.563326120376587,8.472252375213429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.9873046875,0.0,1420.440185546875,1895.4371337890625,0.0,4036.91015625,0.8840747475624084,1.0,0.0,3.0,1.0,0.0
18198240,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7712090015411377,0.3919993937015533,0.3580145537853241,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99560546875,0.929061233997345,0.6884374022483826,0.6547690033912659,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.891421914100647,0.6143110990524292,0.4318834543228149,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8129721283912659,0.4595448076725006,0.4403021335601806,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6646363139152527,0.2480966001749038,1.145849347114563,284.99566650390625,284.95001220703125,302.04998779296875,291.5524597167969,298.5260009765625,297.2128295898437,284.9949645996094,1.0,0.712398111820221,0.3620839715003967,0.3620839715003967,1.0,1.0,-3.640085220336914,0.987908661365509,2.65217661857605,0.170337289571762,0.9127483367919922,0.9127483367919922,0.0,267.3967590332031,274.0,58164.9453125,0.0,4413.8486328125,1.0,279.14080810546875,283.043212890625,294.5262145996094,298.21221923828125,293.1499938964844,293.1499938964844,278.8500061035156,33481.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695121645927428,1.0,0.0,0.0,3.563303232192993,3.563326120376587,8.472252375213429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.9873046875,0.0,1420.440185546875,1895.4371337890625,0.0,4036.91015625,0.8840747475624084,1.0,0.0,3.0,1.0,0.0
18198300,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7701489925384521,0.3916037976741791,0.3579442799091339,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8823547363281,0.9275414943695068,0.6878620386123657,0.6545665860176086,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8908818364143372,0.6152762770652771,0.4328023493289947,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8120741248130798,0.4595071673393249,0.4405122995376587,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6638188362121582,0.2480107694864273,1.1462373733520508,284.8824768066406,284.95001220703125,302.04998779296875,291.55523681640625,298.52294921875,297.21051025390625,284.8822937011719,1.0,0.7132917642593384,0.36174476146698,0.36174476146698,1.0,1.0,-3.641589164733887,0.9872997403144836,2.654289484024048,0.1694572269916534,0.8330844640731812,0.8330844640731812,0.0,268.88507080078125,274.0,58954.53125,0.0,4427.22216796875,1.0,278.9003295898437,282.9085388183594,294.5823669433594,298.4219055175781,293.1499938964844,293.1499938964844,278.8500061035156,38148.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750888347625732,1.0,0.0,0.0,3.517951726913452,3.517974853515625,8.257965760094521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.533203125,0.0,1406.65771484375,1895.4371337890625,0.0,4085.888916015625,0.8751899600028992,1.0,0.0,3.0,1.0,0.0
18198360,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7685612440109253,0.3911282122135162,0.3575679063796997,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.91046142578125,0.9253761172294616,0.6871651411056519,0.6539767980575562,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8897779583930969,0.6161616444587708,0.4334439039230346,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8106924295425415,0.4593698382377624,0.440456360578537,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6625825762748718,0.2478440850973129,1.1458948850631714,284.9103698730469,284.95001220703125,302.04998779296875,291.5605773925781,298.5191650390625,297.2072448730469,284.91131591796875,1.0,0.7140525579452515,0.3614220917224884,0.3614220917224884,1.0,1.0,-3.640721082687378,0.9859915375709534,2.6547296047210693,0.1683544516563415,0.8338980674743652,0.8338980674743652,0.0,270.71044921875,277.0,58751.3515625,0.0,4436.20361328125,1.0,278.85845947265625,282.937255859375,294.5777893066406,298.3671569824219,293.1499938964844,293.1499938964844,279.1499938964844,38698.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765639901161194,1.0,0.0,0.0,3.4419057369232178,3.4419283866882324,7.904807262093527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.9111328125,0.0,1332.7806396484375,1895.4371337890625,0.0,4098.78466796875,0.8614837527275085,1.0,0.0,3.0,1.0,0.0
18198420,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.766672670841217,0.3911464512348175,0.3574740588665008,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99713134765625,0.9225967526435852,0.6868811845779419,0.6535587906837463,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8889355063438416,0.6190271377563477,0.4353241324424743,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8090351819992065,0.459872841835022,0.4408448934555053,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6610596776008606,0.2479624301195144,1.146362543106079,284.9971923828125,284.95001220703125,302.04998779296875,291.5786437988281,298.5186767578125,297.2100830078125,284.9964904785156,1.0,0.715731143951416,0.3607766926288605,0.3607766926288605,1.0,1.0,-3.643388986587525,0.9847797751426696,2.65860915184021,0.1664036065340042,0.9141793251037598,0.9141793251037598,0.0,273.4579162597656,280.0,58191.26953125,0.0,4460.6474609375,1.0,279.1407775878906,283.0445251464844,294.5492553710937,298.2305908203125,293.1499938964844,293.1499938964844,278.8500061035156,33389.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670995473861694,1.0,0.0,0.0,3.563706874847412,3.5637295246124268,8.47417140903417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.6298828125,0.0,1420.1966552734375,1895.4371337890625,0.0,4015.613037109375,0.8840998411178589,1.0,0.0,3.0,1.0,0.0
18198480,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.766672670841217,0.3911464512348175,0.3574740588665008,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99713134765625,0.9225967526435852,0.6868811845779419,0.6535587906837463,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8889355063438416,0.6190271377563477,0.4353241324424743,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8090351819992065,0.459872841835022,0.4408448934555053,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6610596776008606,0.2479624301195144,1.146362543106079,284.9971923828125,284.95001220703125,302.04998779296875,291.5786437988281,298.5186767578125,297.2100830078125,284.9964904785156,1.0,0.715731143951416,0.3607766926288605,0.3607766926288605,1.0,1.0,-3.643388986587525,0.9847797751426696,2.65860915184021,0.1664036065340042,0.9141793251037598,0.9141793251037598,0.0,273.4579162597656,280.0,58191.26953125,0.0,4460.6474609375,1.0,279.1407775878906,283.0445251464844,294.5492553710937,298.2305908203125,293.1499938964844,293.1499938964844,278.8500061035156,33389.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670995473861694,1.0,0.0,0.0,3.563706874847412,3.5637295246124268,8.47417140903417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.6298828125,0.0,1420.1966552734375,1895.4371337890625,0.0,4015.613037109375,0.8840998411178589,1.0,0.0,3.0,1.0,0.0
18198540,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.76412034034729,0.3902737200260162,0.3570218384265899,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107360839844,0.9190178513526917,0.6855608224868774,0.6527161002159119,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8873249292373657,0.6208019256591797,0.4368299543857574,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.806755006313324,0.4596837759017944,0.4409832060337066,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6590808033943176,0.2477001547813415,1.1463593244552612,284.91070556640625,284.95001220703125,302.04998779296875,291.6058349609375,298.5119323730469,297.2045593261719,284.9111328125,1.0,0.7173552513122559,0.3601312935352325,0.3601312935352325,1.0,1.0,-3.643813371658325,0.982848048210144,2.6609654426574707,0.1644377261400222,0.8353646397590637,0.8353646397590637,0.0,276.776123046875,283.0,58848.28125,0.0,4482.4755859375,1.0,278.8590393066406,282.935791015625,294.6205749511719,298.4100646972656,293.1499938964844,293.1499938964844,279.1499938964844,38425.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737744331359864,1.0,0.0,0.0,3.449779987335205,3.44980263710022,7.941016519907862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.8681640625,0.0,1338.7694091796875,1895.4371337890625,0.0,4074.376708984375,0.862896203994751,1.0,0.0,3.0,1.0,0.0
18198600,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.76412034034729,0.3902737200260162,0.3570218384265899,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107360839844,0.9190178513526917,0.6855608224868774,0.6527161002159119,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8873249292373657,0.6208019256591797,0.4368299543857574,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.806755006313324,0.4596837759017944,0.4409832060337066,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6590808033943176,0.2477001547813415,1.1463593244552612,284.91070556640625,284.95001220703125,302.04998779296875,291.6058349609375,298.5119323730469,297.2045593261719,284.9111328125,1.0,0.7173552513122559,0.3601312935352325,0.3601312935352325,1.0,1.0,-3.643813371658325,0.982848048210144,2.6609654426574707,0.1644377261400222,0.8353646397590637,0.8353646397590637,0.0,276.776123046875,283.0,58848.28125,0.0,4482.4755859375,1.0,278.8590393066406,282.935791015625,294.6205749511719,298.4100646972656,293.1499938964844,293.1499938964844,279.1499938964844,38425.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737744331359864,1.0,0.0,0.0,3.449779987335205,3.44980263710022,7.941016519907862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.8681640625,0.0,1338.7694091796875,1895.4371337890625,0.0,4074.376708984375,0.862896203994751,1.0,0.0,3.0,1.0,0.0
18198660,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7623160481452942,0.3902891874313354,0.3569303452968597,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9987487792969,0.916346549987793,0.6852280497550964,0.6522582173347473,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8865098357200623,0.6235963702201843,0.4386646449565887,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8051047325134277,0.4601734578609466,0.4413626194000244,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6576225757598877,0.2478093802928924,1.146794080734253,284.9988098144531,284.95001220703125,302.04998779296875,291.641357421875,298.5116577148437,297.2073974609375,284.9981384277344,1.0,0.7190053462982178,0.359525203704834,0.359525203704834,1.0,1.0,-3.6463310718536377,0.981704831123352,2.664626121520996,0.1625775098800659,0.9172313809394836,0.9172313809394836,0.0,279.5173645019531,286.0,58306.07421875,0.0,4506.51708984375,1.0,279.140869140625,283.04443359375,294.6104736328125,298.2944030761719,293.1499938964844,293.1499938964844,278.8500061035156,33311.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640460014343262,1.0,0.0,0.0,3.57089900970459,3.570921897888184,8.508410473950789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.5537109375,0.0,1427.253173828125,1895.4371337890625,0.0,3988.569091796875,0.8856588006019592,1.0,0.0,3.0,1.0,0.0
18198720,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7623160481452942,0.3902891874313354,0.3569303452968597,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9987487792969,0.916346549987793,0.6852280497550964,0.6522582173347473,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8865098357200623,0.6235963702201843,0.4386646449565887,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8051047325134277,0.4601734578609466,0.4413626194000244,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6576225757598877,0.2478093802928924,1.146794080734253,284.9988098144531,284.95001220703125,302.04998779296875,291.641357421875,298.5116577148437,297.2073974609375,284.9981384277344,1.0,0.7190053462982178,0.359525203704834,0.359525203704834,1.0,1.0,-3.6463310718536377,0.981704831123352,2.664626121520996,0.1625775098800659,0.9172313809394836,0.9172313809394836,0.0,279.5173645019531,286.0,58306.07421875,0.0,4506.51708984375,1.0,279.140869140625,283.04443359375,294.6104736328125,298.2944030761719,293.1499938964844,293.1499938964844,278.8500061035156,33311.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640460014343262,1.0,0.0,0.0,3.57089900970459,3.570921897888184,8.508410473950789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.5537109375,0.0,1427.253173828125,1895.4371337890625,0.0,3988.569091796875,0.8856588006019592,1.0,0.0,3.0,1.0,0.0
18198780,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7598603367805481,0.3894096314907074,0.3564755916595459,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110412597656,0.9129198789596558,0.6838565468788147,0.6513711810112,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.884932279586792,0.6252840757369995,0.4401149749755859,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8028421401977539,0.459966242313385,0.4414873719215393,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6557192206382751,0.2475362122058868,1.1467517614364624,284.9110107421875,284.95001220703125,302.04998779296875,291.68438720703125,298.5050354003906,297.20184326171875,284.9114990234375,1.0,0.7206003665924072,0.3589191138744354,0.3589191138744354,1.0,1.0,-3.64656925201416,0.9798368215560912,2.66673231124878,0.1607051491737365,0.8381023406982422,0.8381023406982422,0.0,282.83697509765625,289.0,59010.9921875,0.0,4527.85986328125,1.0,278.85894775390625,282.9335632324219,294.6980895996094,298.49395751953125,293.1499938964844,293.1499938964844,279.1499938964844,38347.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705297350883484,1.0,0.0,0.0,3.4611051082611084,3.461127758026123,7.993240274117852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.984375,0.0,1349.649658203125,1895.4371337890625,0.0,4045.873291015625,0.8653308153152466,1.0,0.0,3.0,1.0,0.0
18198840,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7598603367805481,0.3894096314907074,0.3564755916595459,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110412597656,0.9129198789596558,0.6838565468788147,0.6513711810112,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.884932279586792,0.6252840757369995,0.4401149749755859,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8028421401977539,0.459966242313385,0.4414873719215393,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6557192206382751,0.2475362122058868,1.1467517614364624,284.9110107421875,284.95001220703125,302.04998779296875,291.68438720703125,298.5050354003906,297.20184326171875,284.9114990234375,1.0,0.7206003665924072,0.3589191138744354,0.3589191138744354,1.0,1.0,-3.64656925201416,0.9798368215560912,2.66673231124878,0.1607051491737365,0.8381023406982422,0.8381023406982422,0.0,282.83697509765625,289.0,59010.9921875,0.0,4527.85986328125,1.0,278.85894775390625,282.9335632324219,294.6980895996094,298.49395751953125,293.1499938964844,293.1499938964844,279.1499938964844,38347.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705297350883484,1.0,0.0,0.0,3.4611051082611084,3.461127758026123,7.993240274117852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.984375,0.0,1349.649658203125,1895.4371337890625,0.0,4045.873291015625,0.8653308153152466,1.0,0.0,3.0,1.0,0.0
18198900,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.758747398853302,0.3893665671348572,0.356279581785202,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133972167969,0.9113545417785645,0.6836018562316895,0.6509378552436829,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8842706084251404,0.6266017556190491,0.4408747255802154,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8018004894256592,0.4601488411426544,0.4415415227413177,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6548231840133667,0.2475434690713882,1.1465959548950195,285.0132751464844,284.95001220703125,302.04998779296875,291.7084655761719,298.5044250488281,297.20269775390625,285.01373291015625,1.0,0.7213494181632996,0.3586160838603973,0.3586160838603973,1.0,1.0,-3.646597146987915,0.9788795709609984,2.667717456817627,0.1596332043409347,0.910984754562378,0.910984754562378,0.0,284.3708190917969,289.0,58314.33984375,0.0,4537.5078125,1.0,279.09722900390625,283.0558166503906,294.6688537597656,298.3166809082031,293.1499938964844,293.1499938964844,279.1499938964844,33800.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637167453765868,1.0,0.0,0.0,3.516223430633545,3.5162456035614014,8.249853067354707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.53466796875,0.0,1373.513671875,1895.4371337890625,0.0,3985.64697265625,0.8753774166107178,1.0,0.0,3.0,1.0,0.0
18198960,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7581170797348022,0.3894239664077759,0.3563741445541382,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0,0.910365641117096,0.6834789514541626,0.6508610248565674,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8841196298599243,0.6280073523521423,0.441890686750412,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8012211918830872,0.4604426622390747,0.4418472647666931,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6543081998825073,0.2476368993520736,1.1471312046051023,285.0001220703125,284.95001220703125,302.04998779296875,291.7341003417969,298.5047912597656,297.2046813964844,284.99908447265625,1.0,0.7222184538841248,0.3583196699619293,0.3583196699619293,1.0,1.0,-3.648850440979004,0.978638470172882,2.6702120304107666,0.1588250994682312,0.9213559031486512,0.9213559031486512,0.0,285.58428955078125,292.0,58496.875,0.0,4551.33154296875,1.0,279.1418762207031,283.0424499511719,294.70147705078125,298.3944091796875,293.1499938964844,293.1499938964844,278.8500061035156,33174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605639576911926,1.0,0.0,0.0,3.585718870162964,3.5857417583465576,8.579179961998307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.4541015625,0.0,1442.0504150390625,1895.4371337890625,0.0,3957.611328125,0.8886573910713196,1.0,0.0,3.0,1.0,0.0
18199020,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7557623982429504,0.3885346949100494,0.3559215068817138,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9109802246094,0.9071459174156188,0.6820557117462158,0.6499375700950623,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.882581353187561,0.6296021342277527,0.4432885646820068,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7990263104438782,0.4602146446704864,0.441961407661438,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6524839997291565,0.2473530173301696,1.1470626592636108,284.91094970703125,284.95001220703125,302.04998779296875,291.78973388671875,298.4981994628906,297.1990661621094,284.9114990234375,1.0,0.7237856388092041,0.3577268123626709,0.3577268123626709,1.0,1.0,-3.648940324783325,0.9767633676528932,2.6721770763397217,0.1569706499576568,0.8416793346405029,0.8416793346405029,0.0,288.8980712890625,295.0,59240.94140625,0.0,4572.2421875,1.0,278.8588562011719,282.9298400878906,294.8027648925781,298.6105651855469,293.1499938964844,293.1499938964844,279.1499938964844,38287.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669607281684875,1.0,0.0,0.0,3.477601766586304,3.477624654769897,8.069618502304365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.27734375,0.0,1366.0020751953125,1895.4371337890625,0.0,4014.385986328125,0.8689395189285278,1.0,0.0,3.0,1.0,0.0
18199080,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7557623982429504,0.3885346949100494,0.3559215068817138,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9109802246094,0.9071459174156188,0.6820557117462158,0.6499375700950623,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.882581353187561,0.6296021342277527,0.4432885646820068,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7990263104438782,0.4602146446704864,0.441961407661438,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6524839997291565,0.2473530173301696,1.1470626592636108,284.91094970703125,284.95001220703125,302.04998779296875,291.78973388671875,298.4981994628906,297.1990661621094,284.9114990234375,1.0,0.7237856388092041,0.3577268123626709,0.3577268123626709,1.0,1.0,-3.648940324783325,0.9767633676528932,2.6721770763397217,0.1569706499576568,0.8416793346405029,0.8416793346405029,0.0,288.8980712890625,295.0,59240.94140625,0.0,4572.2421875,1.0,278.8588562011719,282.9298400878906,294.8027648925781,298.6105651855469,293.1499938964844,293.1499938964844,279.1499938964844,38287.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669607281684875,1.0,0.0,0.0,3.477601766586304,3.477624654769897,8.069618502304365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.27734375,0.0,1366.0020751953125,1895.4371337890625,0.0,4014.385986328125,0.8689395189285278,1.0,0.0,3.0,1.0,0.0
18199140,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7540891766548157,0.3885510563850403,0.3558223843574524,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018920898437,0.9047518372535706,0.6816166639328003,0.649379551410675,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8817532658576965,0.6321557760238647,0.4449741840362549,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7974501252174377,0.4606814086437225,0.4423118829727173,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6511255502700806,0.2474454939365387,1.1474113464355469,285.001953125,284.95001220703125,302.04998779296875,291.85040283203125,298.4976806640625,297.2015380859375,285.0012512207031,1.0,0.725371778011322,0.3571339845657348,0.3571339845657348,1.0,1.0,-3.651010036468506,0.9755167961120604,2.6754932403564453,0.1550798118114471,0.9268041849136353,0.9268041849136353,0.0,291.6468505859375,298.0,58741.03515625,0.0,4595.1748046875,1.0,279.14111328125,283.0407409667969,294.818115234375,298.5242919921875,293.1499938964844,293.1499938964844,278.8500061035156,33211.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956933617591858,1.0,0.0,0.0,3.601246118545532,3.601269245147705,8.653641998535022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.8720703125,0.0,1459.011962890625,1895.4371337890625,0.0,3925.205322265625,0.892399251461029,1.0,0.0,3.0,1.0,0.0
18199200,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7540891766548157,0.3885510563850403,0.3558223843574524,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018920898437,0.9047518372535706,0.6816166639328003,0.649379551410675,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8817532658576965,0.6321557760238647,0.4449741840362549,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7974501252174377,0.4606814086437225,0.4423118829727173,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6511255502700806,0.2474454939365387,1.1474113464355469,285.001953125,284.95001220703125,302.04998779296875,291.85040283203125,298.4976806640625,297.2015380859375,285.0012512207031,1.0,0.725371778011322,0.3571339845657348,0.3571339845657348,1.0,1.0,-3.651010036468506,0.9755167961120604,2.6754932403564453,0.1550798118114471,0.9268041849136353,0.9268041849136353,0.0,291.6468505859375,298.0,58741.03515625,0.0,4595.1748046875,1.0,279.14111328125,283.0407409667969,294.818115234375,298.5242919921875,293.1499938964844,293.1499938964844,278.8500061035156,33211.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956933617591858,1.0,0.0,0.0,3.601246118545532,3.601269245147705,8.653641998535022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.8720703125,0.0,1459.011962890625,1895.4371337890625,0.0,3925.205322265625,0.892399251461029,1.0,0.0,3.0,1.0,0.0
18199260,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7518003582954407,0.3876601457595825,0.3553683161735534,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91046142578125,0.9017203450202942,0.6801002025604248,0.6483728289604187,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8801235556602478,0.6334542036056519,0.4461796283721924,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7952901124954224,0.460441380739212,0.4424154162406921,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6493459343910217,0.2471462786197662,1.1472866535186768,284.910400390625,284.95001220703125,302.04998779296875,291.9153747558594,298.490478515625,297.195068359375,284.9110107421875,1.0,0.7268948554992676,0.3565483689308166,0.3565483689308166,1.0,1.0,-3.650686502456665,0.9735324382781982,2.677154064178467,0.153196632862091,0.8457226753234863,0.8457226753234863,0.0,294.9884948730469,301.0,59520.53515625,0.0,4615.1162109375,1.0,278.8586730957031,282.9248962402344,294.9280090332031,298.75213623046875,293.1499938964844,293.1499938964844,279.1499938964844,38253.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963214635848999,1.0,0.0,0.0,3.498053789138794,3.498076677322388,8.164813607436372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.71923828125,0.0,1386.7578125,1895.4371337890625,0.0,3981.189208984375,0.873426079750061,1.0,0.0,3.0,1.0,0.0
18199320,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7518003582954407,0.3876601457595825,0.3553683161735534,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91046142578125,0.9017203450202942,0.6801002025604248,0.6483728289604187,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8801235556602478,0.6334542036056519,0.4461796283721924,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7952901124954224,0.460441380739212,0.4424154162406921,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6493459343910217,0.2471462786197662,1.1472866535186768,284.910400390625,284.95001220703125,302.04998779296875,291.9153747558594,298.490478515625,297.195068359375,284.9110107421875,1.0,0.7268948554992676,0.3565483689308166,0.3565483689308166,1.0,1.0,-3.650686502456665,0.9735324382781982,2.677154064178467,0.153196632862091,0.8457226753234863,0.8457226753234863,0.0,294.9884948730469,301.0,59520.53515625,0.0,4615.1162109375,1.0,278.8586730957031,282.9248962402344,294.9280090332031,298.75213623046875,293.1499938964844,293.1499938964844,279.1499938964844,38253.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963214635848999,1.0,0.0,0.0,3.498053789138794,3.498076677322388,8.164813607436372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.71923828125,0.0,1386.7578125,1895.4371337890625,0.0,3981.189208984375,0.873426079750061,1.0,0.0,3.0,1.0,0.0
18199380,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7501838207244873,0.3876785635948181,0.3552687168121338,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033264160156,0.89942866563797,0.6795870065689087,0.6477356553077698,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8792182207107544,0.6358087062835693,0.4476974606513977,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.793748676776886,0.4608990252017975,0.4427562654018402,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6480241417884827,0.2472262680530548,1.147572040557861,285.0033874511719,284.95001220703125,302.04998779296875,291.9837951660156,298.4896240234375,297.1970520019531,285.0026550292969,1.0,0.7284315228462219,0.3559627830982208,0.3559627830982208,1.0,1.0,-3.6523704528808594,0.9721848964691162,2.680185556411743,0.1512750387191772,0.9326040744781494,0.9326040744781494,0.0,297.7439270019531,304.0,59022.67578125,0.0,4637.0439453125,1.0,279.1412658691406,283.0378112792969,294.9512939453125,298.6744689941406,293.1499938964844,293.1499938964844,278.8500061035156,33195.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953129231929779,1.0,0.0,0.0,3.621414422988892,3.621437549591065,8.750839697313495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.4892578125,0.0,1480.77734375,1895.4371337890625,0.0,3891.1083984375,0.8969204425811768,1.0,0.0,3.0,1.0,0.0
18199440,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7501838207244873,0.3876785635948181,0.3552687168121338,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033264160156,0.89942866563797,0.6795870065689087,0.6477356553077698,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8792182207107544,0.6358087062835693,0.4476974606513977,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.793748676776886,0.4608990252017975,0.4427562654018402,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6480241417884827,0.2472262680530548,1.147572040557861,285.0033874511719,284.95001220703125,302.04998779296875,291.9837951660156,298.4896240234375,297.1970520019531,285.0026550292969,1.0,0.7284315228462219,0.3559627830982208,0.3559627830982208,1.0,1.0,-3.6523704528808594,0.9721848964691162,2.680185556411743,0.1512750387191772,0.9326040744781494,0.9326040744781494,0.0,297.7439270019531,304.0,59022.67578125,0.0,4637.0439453125,1.0,279.1412658691406,283.0378112792969,294.9512939453125,298.6744689941406,293.1499938964844,293.1499938964844,278.8500061035156,33195.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953129231929779,1.0,0.0,0.0,3.621414422988892,3.621437549591065,8.750839697313495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.4892578125,0.0,1480.77734375,1895.4371337890625,0.0,3891.1083984375,0.8969204425811768,1.0,0.0,3.0,1.0,0.0
18199500,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7493288516998291,0.3872824907302856,0.3552066385746002,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8853454589844,0.8982279300689697,0.6788744330406189,0.6474124193191528,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8786853551864624,0.6364601254463196,0.4484161734580993,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.792941689491272,0.4608283638954162,0.4429443776607513,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.647359311580658,0.2471176981925964,1.1478779315948486,284.885498046875,284.95001220703125,302.04998779296875,292.0190734863281,298.4866027832031,297.1945495605469,284.8846435546875,1.0,0.7292432188987732,0.3556699752807617,0.3556699752807617,1.0,1.0,-3.653373003005981,0.971554398536682,2.681818723678589,0.1504560112953186,0.8518043756484985,0.8518043756484985,0.0,299.2257385253906,304.0,59955.9609375,0.0,4649.1015625,1.0,278.8988342285156,282.8955383300781,295.04132080078125,298.927978515625,293.1499938964844,293.1499938964844,278.8500061035156,37513.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582984447479248,1.0,0.0,0.0,3.5894272327423096,3.58945107460022,8.596934435445291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.7412109375,0.0,1477.9561767578125,1895.4371337890625,0.0,3937.403564453125,0.8907206058502197,1.0,0.0,3.0,1.0,0.0
18199560,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7479890584945679,0.3867708444595337,0.3548144698143005,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.90972900390625,0.8964903950691223,0.6780077815055847,0.6466806530952454,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8776147961616516,0.6369935870170593,0.4488260149955749,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7916565537452698,0.4606315195560455,0.4428460299968719,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6463174819946289,0.2469134479761123,1.1474086046218872,284.9096069335937,284.95001220703125,302.04998779296875,292.054931640625,298.4825744628906,297.19073486328125,284.9107971191406,1.0,0.7299147248268127,0.3553947210311889,0.3553947210311889,1.0,1.0,-3.651833295822144,0.9701855182647704,2.681647777557373,0.1494169533252716,0.8500860333442688,0.8500860333442688,0.0,301.0689697265625,307.0,59816.1015625,0.0,4656.28466796875,1.0,278.8578186035156,282.9198913574219,295.0681457519531,298.9112243652344,293.1499938964844,293.1499938964844,279.1499938964844,38408.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959421157836914,1.0,0.0,0.0,3.51830530166626,3.5183284282684326,8.259625019491068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.060546875,0.0,1408.8975830078125,1895.4371337890625,0.0,3947.42431640625,0.8780562877655029,1.0,0.0,3.0,1.0,0.0
18199620,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7464209198951721,0.3867834508419037,0.3546952903270721,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.894231915473938,0.6774489283561707,0.6459861993789673,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8767134547233582,0.639280378818512,0.4502816498279571,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7901455760002136,0.4610661268234253,0.443156361579895,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6450375318527222,0.2469856888055801,1.1476333141326904,285.0047912597656,284.95001220703125,302.04998779296875,292.1279296875,298.4818420410156,297.1927185058594,285.0040588378906,1.0,0.7314114570617676,0.3548442125320434,0.3548442125320434,1.0,1.0,-3.653239488601685,0.96886146068573,2.684378147125244,0.1475639790296554,0.9389289617538452,0.9389289617538452,0.0,303.82135009765625,310.0,59330.80859375,0.0,4677.4375,1.0,279.14141845703125,283.0344543457031,295.0955810546875,298.8385009765625,293.1499938964844,293.1499938964844,278.8500061035156,33192.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493278861045836,1.0,0.0,0.0,3.643615484237671,3.643638849258423,8.858463047545229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.421875,0.0,1505.105712890625,1895.4371337890625,0.0,3856.9052734375,0.9019104838371276,1.0,0.0,3.0,1.0,0.0
18199680,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7464209198951721,0.3867834508419037,0.3546952903270721,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.894231915473938,0.6774489283561707,0.6459861993789673,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8767134547233582,0.639280378818512,0.4502816498279571,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7901455760002136,0.4610661268234253,0.443156361579895,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6450375318527222,0.2469856888055801,1.1476333141326904,285.0047912597656,284.95001220703125,302.04998779296875,292.1279296875,298.4818420410156,297.1927185058594,285.0040588378906,1.0,0.7314114570617676,0.3548442125320434,0.3548442125320434,1.0,1.0,-3.653239488601685,0.96886146068573,2.684378147125244,0.1475639790296554,0.9389289617538452,0.9389289617538452,0.0,303.82135009765625,310.0,59330.80859375,0.0,4677.4375,1.0,279.14141845703125,283.0344543457031,295.0955810546875,298.8385009765625,293.1499938964844,293.1499938964844,278.8500061035156,33192.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493278861045836,1.0,0.0,0.0,3.643615484237671,3.643638849258423,8.858463047545229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.421875,0.0,1505.105712890625,1895.4371337890625,0.0,3856.9052734375,0.9019104838371276,1.0,0.0,3.0,1.0,0.0
18199740,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7442930936813354,0.3858553469181061,0.354225605726242,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90887451171875,0.8913447856903076,0.6758151054382324,0.6448785662651062,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.875132143497467,0.6403797268867493,0.4513510167598724,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7880957722663879,0.4607634544372558,0.4432137906551361,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6433877944946289,0.2466622143983841,1.1474230289459229,284.9087829589844,284.95001220703125,302.04998779296875,292.2020263671875,298.47509765625,297.1867370605469,284.9095153808594,1.0,0.7328596711158752,0.3542937040328979,0.3542937040328979,1.0,1.0,-3.652453899383545,0.9668437242507936,2.685610294342041,0.1457321345806121,0.8549476265907288,0.8549476265907288,0.0,307.1471862792969,313.0,60165.3203125,0.0,4695.9814453125,1.0,278.8583068847656,282.9132385253906,295.2147216796875,299.0800476074219,293.1499938964844,293.1499938964844,279.1499938964844,38214.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556178450584412,1.0,0.0,0.0,3.5455799102783203,3.5456032752990723,8.388182095586671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.8896484375,0.0,1436.16552734375,1895.4371337890625,0.0,3913.427978515625,0.883904755115509,1.0,0.0,3.0,1.0,0.0
18199800,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7442930936813354,0.3858553469181061,0.354225605726242,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90887451171875,0.8913447856903076,0.6758151054382324,0.6448785662651062,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.875132143497467,0.6403797268867493,0.4513510167598724,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7880957722663879,0.4607634544372558,0.4432137906551361,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6433877944946289,0.2466622143983841,1.1474230289459229,284.9087829589844,284.95001220703125,302.04998779296875,292.2020263671875,298.47509765625,297.1867370605469,284.9095153808594,1.0,0.7328596711158752,0.3542937040328979,0.3542937040328979,1.0,1.0,-3.652453899383545,0.9668437242507936,2.685610294342041,0.1457321345806121,0.8549476265907288,0.8549476265907288,0.0,307.1471862792969,313.0,60165.3203125,0.0,4695.9814453125,1.0,278.8583068847656,282.9132385253906,295.2147216796875,299.0800476074219,293.1499938964844,293.1499938964844,279.1499938964844,38214.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556178450584412,1.0,0.0,0.0,3.5455799102783203,3.5456032752990723,8.388182095586671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.8896484375,0.0,1436.16552734375,1895.4371337890625,0.0,3913.427978515625,0.883904755115509,1.0,0.0,3.0,1.0,0.0
18199860,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.742781400680542,0.3858559131622314,0.3540948927402496,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0061950683594,0.8891361355781555,0.6752093434333801,0.6441423296928406,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8742533326148987,0.6426012516021729,0.4527613222599029,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7866246104240417,0.461168885231018,0.4434975981712341,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6421586275100708,0.2467286139726638,1.1476203203201294,285.0062561035156,284.95001220703125,302.04998779296875,292.2764892578125,298.4745788574219,297.1887512207031,285.0055236816406,1.0,0.7343236804008484,0.3537851274013519,0.3537851274013519,1.0,1.0,-3.653676986694336,0.9655908942222596,2.688086032867432,0.1439820677042007,0.9456051588058472,0.9456051588058472,0.0,309.8883056640625,316.0,59653.54296875,0.0,4716.5634765625,1.0,279.1416320800781,283.0309753417969,295.24468994140625,299.0092468261719,293.1499938964844,293.1499938964844,278.8500061035156,33201.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945669651031494,1.0,0.0,0.0,3.6669163703918457,3.6669399738311768,8.972124874162546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.765625,0.0,1531.0382080078125,1895.4371337890625,0.0,3823.8681640625,0.9071603417396544,1.0,0.0,3.0,1.0,0.0
