time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199920,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.742781400680542,0.3858559131622314,0.3540948927402496,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0061950683594,0.8891361355781555,0.6752093434333801,0.6441423296928406,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8742533326148987,0.6426012516021729,0.4527613222599029,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7866246104240417,0.461168885231018,0.4434975981712341,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6421586275100708,0.2467286139726638,1.1476203203201294,285.0062561035156,284.95001220703125,302.04998779296875,292.2764892578125,298.4745788574219,297.1887512207031,285.0055236816406,1.0,0.7343236804008484,0.3537851274013519,0.3537851274013519,1.0,1.0,-3.653676986694336,0.9655908942222596,2.688086032867432,0.1439820677042007,0.9456051588058472,0.9456051588058472,0.0,309.8883056640625,316.0,59653.54296875,0.0,4716.5634765625,1.0,279.1416320800781,283.0309753417969,295.24468994140625,299.0092468261719,293.1499938964844,293.1499938964844,278.8500061035156,33201.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945669651031494,1.0,0.0,0.0,3.6669163703918457,3.6669399738311768,8.972124874162546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.765625,0.0,1531.0382080078125,1895.4371337890625,0.0,3823.8681640625,0.9071603417396544,1.0,0.0,3.0,1.0,0.0
18199980,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7407174706459045,0.3849020302295685,0.3536115288734436,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9077453613281,0.8863056898117065,0.6735175848007202,0.6429880261421204,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8726988434791565,0.6436128616333008,0.4537779986858368,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.784618616104126,0.4608258903026581,0.4435235857963562,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6405667066574097,0.2463956326246261,1.147383689880371,284.9076843261719,284.95001220703125,302.04998779296875,292.3505249023437,298.4681701660156,297.1830139160156,284.908447265625,1.0,0.7357410192489624,0.3532765507698059,0.3532765507698059,1.0,1.0,-3.6526858806610094,0.9636436700820924,2.689042329788208,0.1422610580921173,0.8598579168319702,0.8598579168319702,0.0,313.2133483886719,319.0,60507.7734375,0.0,4734.513671875,1.0,278.8581237792969,282.9068603515625,295.3637390136719,299.2524108886719,293.1499938964844,293.1499938964844,279.1499938964844,38208.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952068328857422,1.0,0.0,0.0,3.571115493774414,3.571139097213745,8.509442182003113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.85546875,0.0,1463.3311767578125,1895.4371337890625,0.0,3881.576171875,0.8895534873008728,1.0,0.0,3.0,1.0,0.0
18200040,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7407174706459045,0.3849020302295685,0.3536115288734436,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9077453613281,0.8863056898117065,0.6735175848007202,0.6429880261421204,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8726988434791565,0.6436128616333008,0.4537779986858368,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.784618616104126,0.4608258903026581,0.4435235857963562,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6405667066574097,0.2463956326246261,1.147383689880371,284.9076843261719,284.95001220703125,302.04998779296875,292.3505249023437,298.4681701660156,297.1830139160156,284.908447265625,1.0,0.7357410192489624,0.3532765507698059,0.3532765507698059,1.0,1.0,-3.6526858806610094,0.9636436700820924,2.689042329788208,0.1422610580921173,0.8598579168319702,0.8598579168319702,0.0,313.2133483886719,319.0,60507.7734375,0.0,4734.513671875,1.0,278.8581237792969,282.9068603515625,295.3637390136719,299.2524108886719,293.1499938964844,293.1499938964844,279.1499938964844,38208.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952068328857422,1.0,0.0,0.0,3.571115493774414,3.571139097213745,8.509442182003113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.85546875,0.0,1463.3311767578125,1895.4371337890625,0.0,3881.576171875,0.8895534873008728,1.0,0.0,3.0,1.0,0.0
18200100,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7397459745407104,0.3848231434822082,0.3533699214458465,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0169982910156,0.8849607706069946,0.673107922077179,0.6423971056938171,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.872005820274353,0.6446256637573242,0.4543060958385467,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7836647033691406,0.460944652557373,0.4435078203678131,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6397910118103027,0.2463746070861816,1.147080421447754,285.016845703125,284.95001220703125,302.04998779296875,292.3871459960937,298.4673767089844,297.18341064453125,285.017822265625,1.0,0.7363908290863037,0.3530222773551941,0.3530222773551941,1.0,1.0,-3.651928424835205,0.962594985961914,2.689333438873291,0.141241043806076,0.937324047088623,0.937324047088623,0.0,314.7655334472656,319.0,59773.9140625,0.0,4742.06982421875,1.0,279.09991455078125,283.0370788574219,295.3476257324219,299.0868225097656,293.1499938964844,293.1499938964844,279.1499938964844,33891.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452699422836304,1.0,0.0,0.0,3.622980833053589,3.623004198074341,8.758411809139943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.8505859375,0.0,1487.6556396484375,1895.4371337890625,0.0,3820.251953125,0.899246871471405,1.0,0.0,3.0,1.0,0.0
18200160,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7392335534095764,0.384885162115097,0.3534525334835052,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00738525390625,0.8841215968132019,0.6728615760803223,0.6421921253204346,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8718152642250061,0.6457654237747192,0.4551283121109009,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7831626534461975,0.4611972570419311,0.4437664151191711,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.639369010925293,0.2464555501937866,1.147530436515808,285.0074768066406,284.95001220703125,302.04998779296875,292.4233703613281,298.4676513671875,297.1850280761719,285.00640869140625,1.0,0.7371693849563599,0.3527760505676269,0.3527760505676269,1.0,1.0,-3.6536202430725098,0.9623281359672546,2.6912920475006104,0.1405006349086761,0.9522554278373718,0.9522554278373718,0.0,315.9622497558594,322.0,59976.40234375,0.0,4754.34033203125,1.0,279.142822265625,283.02703857421875,295.3916015625,299.17901611328125,293.1499938964844,293.1499938964844,278.8500061035156,33162.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422515630722046,1.0,0.0,0.0,3.692025661468506,3.692049503326416,9.095418818105828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.5625,0.0,1558.9541015625,1895.4371337890625,0.0,3792.897705078125,0.912580132484436,1.0,0.0,3.0,1.0,0.0
18200220,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7372328639030457,0.3839037418365478,0.3529583811759949,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9062194824219,0.8813559412956238,0.6711105108261108,0.6409969329833984,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8702918291091919,0.6466810703277588,0.4560937583446502,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7812051773071289,0.4608113765716553,0.4437630772590637,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6378359198570251,0.2461134642362594,1.147279977798462,284.9061279296875,284.95001220703125,302.04998779296875,292.49432373046875,298.4613952636719,297.1794128417969,284.906982421875,1.0,0.7385566830635071,0.352283626794815,0.352283626794815,1.0,1.0,-3.652453899383545,0.9603780508041382,2.692075729370117,0.1388160735368728,0.8644884824752808,0.8644884824752808,0.0,319.2801818847656,325.0,60841.9609375,0.0,4771.736328125,1.0,278.85791015625,282.9002685546875,295.5083923339844,299.4208068847656,293.1499938964844,293.1499938964844,279.1499938964844,38225.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488564133644104,1.0,0.0,0.0,3.596327304840088,3.596351146697998,8.630018442090659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.03515625,0.0,1490.677734375,1895.4371337890625,0.0,3852.65380859375,0.8951218724250793,1.0,0.0,3.0,1.0,0.0
18200280,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7372328639030457,0.3839037418365478,0.3529583811759949,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9062194824219,0.8813559412956238,0.6711105108261108,0.6409969329833984,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8702918291091919,0.6466810703277588,0.4560937583446502,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7812051773071289,0.4608113765716553,0.4437630772590637,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6378359198570251,0.2461134642362594,1.147279977798462,284.9061279296875,284.95001220703125,302.04998779296875,292.49432373046875,298.4613952636719,297.1794128417969,284.906982421875,1.0,0.7385566830635071,0.352283626794815,0.352283626794815,1.0,1.0,-3.652453899383545,0.9603780508041382,2.692075729370117,0.1388160735368728,0.8644884824752808,0.8644884824752808,0.0,319.2801818847656,325.0,60841.9609375,0.0,4771.736328125,1.0,278.85791015625,282.9002685546875,295.5083923339844,299.4208068847656,293.1499938964844,293.1499938964844,279.1499938964844,38225.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488564133644104,1.0,0.0,0.0,3.596327304840088,3.596351146697998,8.630018442090659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.03515625,0.0,1490.677734375,1895.4371337890625,0.0,3852.65380859375,0.8951218724250793,1.0,0.0,3.0,1.0,0.0
18200340,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7357868552207947,0.3838660418987274,0.3527812957763672,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083923339844,0.8792133927345276,0.6704026460647583,0.6401538252830505,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8694159984588623,0.6487534046173096,0.4573885202407837,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7797775864601135,0.4611464440822601,0.4439721703529358,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6366777420043945,0.2461674958467483,1.1474000215530396,285.0084228515625,284.95001220703125,302.04998779296875,292.5625915527344,298.4609069824219,297.18145751953125,285.0077514648437,1.0,0.7399517893791199,0.3517912030220032,0.3517912030220032,1.0,1.0,-3.653170347213745,0.9590210914611816,2.6941492557525635,0.1370600312948227,0.9585860967636108,0.9585860967636108,0.0,322.0243835449219,328.0,60284.32421875,0.0,4790.921875,1.0,279.1419982910156,283.02374267578125,295.53289794921875,299.3424987792969,293.1499938964844,293.1499938964844,278.8500061035156,33266.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939330518245697,1.0,0.0,0.0,3.712804317474365,3.712828397750856,9.19808485377871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.9140625,0.0,1583.36962890625,1895.4371337890625,0.0,3766.35546875,0.9176036715507508,1.0,0.0,3.0,1.0,0.0
18200400,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7357868552207947,0.3838660418987274,0.3527812957763672,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083923339844,0.8792133927345276,0.6704026460647583,0.6401538252830505,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8694159984588623,0.6487534046173096,0.4573885202407837,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7797775864601135,0.4611464440822601,0.4439721703529358,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6366777420043945,0.2461674958467483,1.1474000215530396,285.0084228515625,284.95001220703125,302.04998779296875,292.5625915527344,298.4609069824219,297.18145751953125,285.0077514648437,1.0,0.7399517893791199,0.3517912030220032,0.3517912030220032,1.0,1.0,-3.653170347213745,0.9590210914611816,2.6941492557525635,0.1370600312948227,0.9585860967636108,0.9585860967636108,0.0,322.0243835449219,328.0,60284.32421875,0.0,4790.921875,1.0,279.1419982910156,283.02374267578125,295.53289794921875,299.3424987792969,293.1499938964844,293.1499938964844,278.8500061035156,33266.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939330518245697,1.0,0.0,0.0,3.712804317474365,3.712828397750856,9.19808485377871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.9140625,0.0,1583.36962890625,1895.4371337890625,0.0,3766.35546875,0.9176036715507508,1.0,0.0,3.0,1.0,0.0
18200460,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7338278293609619,0.3828537762165069,0.3522654473781585,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042358398437,0.8764983415603638,0.6685907244682312,0.6389077305793762,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.867904007434845,0.6495636105537415,0.4582888185977936,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7778542637825012,0.4607146680355072,0.4439312517642975,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.635189414024353,0.2458155155181884,1.1471210718154907,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.45465087890625,297.1758728027344,284.90533447265625,1.0,0.7413062453269958,0.3513055741786957,0.3513055741786957,1.0,1.0,-3.651758909225464,0.9570160508155824,2.694742679595948,0.1353759318590164,0.8684916496276855,0.8684916496276855,0.0,325.345703125,331.0,61141.296875,0.0,4807.6259765625,1.0,278.85699462890625,282.8939514160156,295.64324951171875,299.5783386230469,293.1499938964844,293.1499938964844,279.1499938964844,38386.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461471438407898,1.0,0.0,0.0,3.618293285369873,3.6183173656463614,8.735762548894854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.1689453125,0.0,1515.8798828125,1895.4371337890625,0.0,3828.18701171875,0.9000558257102966,1.0,0.0,3.0,1.0,0.0
18200520,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7338278293609619,0.3828537762165069,0.3522654473781585,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042358398437,0.8764983415603638,0.6685907244682312,0.6389077305793762,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.867904007434845,0.6495636105537415,0.4582888185977936,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7778542637825012,0.4607146680355072,0.4439312517642975,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.635189414024353,0.2458155155181884,1.1471210718154907,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.45465087890625,297.1758728027344,284.90533447265625,1.0,0.7413062453269958,0.3513055741786957,0.3513055741786957,1.0,1.0,-3.651758909225464,0.9570160508155824,2.694742679595948,0.1353759318590164,0.8684916496276855,0.8684916496276855,0.0,325.345703125,331.0,61141.296875,0.0,4807.6259765625,1.0,278.85699462890625,282.8939514160156,295.64324951171875,299.5783386230469,293.1499938964844,293.1499938964844,279.1499938964844,38386.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461471438407898,1.0,0.0,0.0,3.618293285369873,3.6183173656463614,8.735762548894854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.1689453125,0.0,1515.8798828125,1895.4371337890625,0.0,3828.18701171875,0.9000558257102966,1.0,0.0,3.0,1.0,0.0
18200580,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7323979139328003,0.3827929198741913,0.3520578742027282,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0088195800781,0.8743804097175598,0.6678302884101868,0.6380040049552917,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8670142292976379,0.6515485048294067,0.459511786699295,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7764381170272827,0.4610105156898498,0.4440954029560089,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6340553760528564,0.2458624541759491,1.1471900939941406,285.0088806152344,284.95001220703125,302.04998779296875,292.688232421875,298.4541931152344,297.1779479980469,285.0081787109375,1.0,0.7426634430885315,0.3508199453353882,0.3508199453353882,1.0,1.0,-3.65216326713562,0.955583393573761,2.696579933166504,0.1336102932691574,0.9640409350395204,0.9640409350395204,0.0,328.09765625,334.0,60559.0703125,0.0,4825.9736328125,1.0,279.14215087890625,283.0201721191406,295.6600036621094,299.49078369140625,293.1499938964844,293.1499938964844,278.8500061035156,33326.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368754029273988,1.0,0.0,0.0,3.733276128768921,3.733300447463989,9.299797625317296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.765625,0.0,1607.345703125,1895.4371337890625,0.0,3743.99560546875,0.922259509563446,1.0,0.0,3.0,1.0,0.0
18200640,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7323979139328003,0.3827929198741913,0.3520578742027282,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0088195800781,0.8743804097175598,0.6678302884101868,0.6380040049552917,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8670142292976379,0.6515485048294067,0.459511786699295,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7764381170272827,0.4610105156898498,0.4440954029560089,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6340553760528564,0.2458624541759491,1.1471900939941406,285.0088806152344,284.95001220703125,302.04998779296875,292.688232421875,298.4541931152344,297.1779479980469,285.0081787109375,1.0,0.7426634430885315,0.3508199453353882,0.3508199453353882,1.0,1.0,-3.65216326713562,0.955583393573761,2.696579933166504,0.1336102932691574,0.9640409350395204,0.9640409350395204,0.0,328.09765625,334.0,60559.0703125,0.0,4825.9736328125,1.0,279.14215087890625,283.0201721191406,295.6600036621094,299.49078369140625,293.1499938964844,293.1499938964844,278.8500061035156,33326.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368754029273988,1.0,0.0,0.0,3.733276128768921,3.733300447463989,9.299797625317296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.765625,0.0,1607.345703125,1895.4371337890625,0.0,3743.99560546875,0.922259509563446,1.0,0.0,3.0,1.0,0.0
18200700,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7316770553588867,0.3823595345020294,0.3519737720489502,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8833312988281,0.8733109831809998,0.6669987440109253,0.6375777721405029,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8665323853492737,0.6519916653633118,0.460105299949646,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7757300734519958,0.4608552753925323,0.4442138969898224,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.633512556552887,0.245741069316864,1.1474556922912598,284.8835754394531,284.95001220703125,302.04998779296875,292.7168273925781,298.45172119140625,297.1759338378906,284.88165283203125,1.0,0.7433979511260986,0.3505771458148956,0.3505771458148956,1.0,1.0,-3.6527328491210938,0.9549736976623536,2.69775915145874,0.1328991949558258,0.8793292045593262,0.8793292045593262,0.0,329.5555419921875,334.0,61574.796875,0.0,4836.69384765625,1.0,278.8957214355469,282.8681335449219,295.7429504394531,299.7438659667969,293.1499938964844,293.1499938964844,278.8500061035156,37113.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424084424972534,1.0,0.0,0.0,3.7105886936187744,3.710613489151001,9.187109526465064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.9912109375,0.0,1610.097900390625,1895.4371337890625,0.0,3794.321044921875,0.9177024960517884,1.0,0.0,3.0,1.0,0.0
18200760,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7304774522781372,0.3817521035671234,0.3515220582485199,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026184082031,0.8717226982116699,0.6659619212150574,0.6367112398147583,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8655166029930115,0.6522510051727295,0.4603460133075714,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7745526432991028,0.4605337083339691,0.4440175890922546,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.632610559463501,0.2455017268657684,1.1468853950500488,284.9024963378906,284.95001220703125,302.04998779296875,292.744140625,298.4479675292969,297.1723327636719,284.9039306640625,1.0,0.7439836263656616,0.3503508269786834,0.3503508269786834,1.0,1.0,-3.650517225265503,0.9535562992095948,2.696960687637329,0.1319620311260223,0.872092604637146,0.872092604637146,0.0,331.41552734375,337.0,61403.80859375,0.0,4841.9658203125,1.0,278.8568725585937,282.88873291015625,295.7613830566406,299.7173767089844,293.1499938964844,293.1499938964844,279.1499938964844,38448.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439421892166138,1.0,0.0,0.0,3.638152122497559,3.638176441192627,8.83191773937142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.8271484375,0.0,1538.2891845703125,1895.4371337890625,0.0,3808.228271484375,0.9045671820640564,1.0,0.0,3.0,1.0,0.0
18200820,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7290628552436829,0.3816648721694946,0.3512876331806183,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0088195800781,0.8696362972259521,0.6651478409767151,0.63575279712677,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8646159768104553,0.6541392207145691,0.461496353149414,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7731524109840393,0.460787832736969,0.444139152765274,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6315014958381653,0.2455416023731231,1.1469151973724363,285.0088806152344,284.95001220703125,302.04998779296875,292.7945251464844,298.4476318359375,297.1744079589844,285.0081787109375,1.0,0.7453042268753052,0.3498981595039367,0.3498981595039367,1.0,1.0,-3.650637626647949,0.9521414041519164,2.698496103286743,0.1302819699048996,0.9683662056922911,0.9683662056922911,0.0,334.1708068847656,340.0,60786.89453125,0.0,4859.517578125,1.0,279.14227294921875,283.0169677734375,295.76812744140625,299.6178283691406,293.1499938964844,293.1499938964844,278.8500061035156,33395.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350396990776062,1.0,0.0,0.0,3.750563144683838,3.750587701797485,9.386123451804452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.2021484375,0.0,1627.9322509765625,1895.4371337890625,0.0,3727.247314453125,0.9262009263038636,1.0,0.0,3.0,1.0,0.0
18200880,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7290628552436829,0.3816648721694946,0.3512876331806183,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0088195800781,0.8696362972259521,0.6651478409767151,0.63575279712677,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8646159768104553,0.6541392207145691,0.461496353149414,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7731524109840393,0.460787832736969,0.444139152765274,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6315014958381653,0.2455416023731231,1.1469151973724363,285.0088806152344,284.95001220703125,302.04998779296875,292.7945251464844,298.4476318359375,297.1744079589844,285.0081787109375,1.0,0.7453042268753052,0.3498981595039367,0.3498981595039367,1.0,1.0,-3.650637626647949,0.9521414041519164,2.698496103286743,0.1302819699048996,0.9683662056922911,0.9683662056922911,0.0,334.1708068847656,340.0,60786.89453125,0.0,4859.517578125,1.0,279.14227294921875,283.0169677734375,295.76812744140625,299.6178283691406,293.1499938964844,293.1499938964844,278.8500061035156,33395.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350396990776062,1.0,0.0,0.0,3.750563144683838,3.750587701797485,9.386123451804452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.2021484375,0.0,1627.9322509765625,1895.4371337890625,0.0,3727.247314453125,0.9262009263038636,1.0,0.0,3.0,1.0,0.0
18200940,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7271641492843628,0.3805926442146301,0.3507256805896759,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90087890625,0.8670287132263184,0.6632219552993774,0.6344090104103088,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8631215691566467,0.654726505279541,0.4622560441493988,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7712966799736023,0.4602629840373993,0.4440194964408874,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6300902366638184,0.2451713681221008,1.1465779542922974,284.9007568359375,284.95001220703125,302.04998779296875,292.838623046875,298.44140625,297.16876220703125,284.90203857421875,1.0,0.7465890645980835,0.3494455218315124,0.3494455218315124,1.0,1.0,-3.648719310760498,0.9500872492790222,2.698632001876831,0.1286774724721908,0.8745928406715393,0.8745928406715393,0.0,337.4916381835937,343.0,61614.96484375,0.0,4874.72509765625,1.0,278.856689453125,282.8838806152344,295.8573913574219,299.8313903808594,293.1499938964844,293.1499938964844,279.1499938964844,38485.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424373507499696,1.0,0.0,0.0,3.655022144317627,3.6550464630126953,8.914013847061142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.27734375,0.0,1557.3851318359375,1895.4371337890625,0.0,3794.58349609375,0.9082662463188172,1.0,0.0,3.0,1.0,0.0
18201000,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7271641492843628,0.3805926442146301,0.3507256805896759,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90087890625,0.8670287132263184,0.6632219552993774,0.6344090104103088,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8631215691566467,0.654726505279541,0.4622560441493988,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7712966799736023,0.4602629840373993,0.4440194964408874,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6300902366638184,0.2451713681221008,1.1465779542922974,284.9007568359375,284.95001220703125,302.04998779296875,292.838623046875,298.44140625,297.16876220703125,284.90203857421875,1.0,0.7465890645980835,0.3494455218315124,0.3494455218315124,1.0,1.0,-3.648719310760498,0.9500872492790222,2.698632001876831,0.1286774724721908,0.8745928406715393,0.8745928406715393,0.0,337.4916381835937,343.0,61614.96484375,0.0,4874.72509765625,1.0,278.856689453125,282.8838806152344,295.8573913574219,299.8313903808594,293.1499938964844,293.1499938964844,279.1499938964844,38485.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424373507499696,1.0,0.0,0.0,3.655022144317627,3.6550464630126953,8.914013847061142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.27734375,0.0,1557.3851318359375,1895.4371337890625,0.0,3794.58349609375,0.9082662463188172,1.0,0.0,3.0,1.0,0.0
18201060,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7257620096206665,0.3804783225059509,0.3504669666290283,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083923339844,0.8649789094924927,0.6623555421829224,0.6333999037742615,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8622127175331116,0.6565134525299072,0.463333249092102,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7699151635169983,0.4604738652706146,0.444098949432373,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6290048956871033,0.2452041953802108,1.1465718746185305,285.0084533691406,284.95001220703125,302.04998779296875,292.875732421875,298.4412536621094,297.1708984375,285.0077209472656,1.0,0.7478726506233215,0.3490371704101562,0.3490371704101562,1.0,1.0,-3.6485676765441895,0.948726236820221,2.6998414993286133,0.1271229684352874,0.9711440801620485,0.9711440801620485,0.0,340.24566650390625,346.0,60952.1484375,0.0,4891.4794921875,1.0,279.14239501953125,283.01434326171875,295.8514099121094,299.7166442871094,293.1499938964844,293.1499938964844,278.8500061035156,33471.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339521527290344,1.0,0.0,0.0,3.7634241580963135,3.763448715209961,9.450605489291776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.55859375,0.0,1643.5540771484375,1895.4371337890625,0.0,3717.312744140625,0.9291487336158752,1.0,0.0,3.0,1.0,0.0
18201120,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7257620096206665,0.3804783225059509,0.3504669666290283,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083923339844,0.8649789094924927,0.6623555421829224,0.6333999037742615,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8622127175331116,0.6565134525299072,0.463333249092102,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7699151635169983,0.4604738652706146,0.444098949432373,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6290048956871033,0.2452041953802108,1.1465718746185305,285.0084533691406,284.95001220703125,302.04998779296875,292.875732421875,298.4412536621094,297.1708984375,285.0077209472656,1.0,0.7478726506233215,0.3490371704101562,0.3490371704101562,1.0,1.0,-3.6485676765441895,0.948726236820221,2.6998414993286133,0.1271229684352874,0.9711440801620485,0.9711440801620485,0.0,340.24566650390625,346.0,60952.1484375,0.0,4891.4794921875,1.0,279.14239501953125,283.01434326171875,295.8514099121094,299.7166442871094,293.1499938964844,293.1499938964844,278.8500061035156,33471.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339521527290344,1.0,0.0,0.0,3.7634241580963135,3.763448715209961,9.450605489291776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.55859375,0.0,1643.5540771484375,1895.4371337890625,0.0,3717.312744140625,0.9291487336158752,1.0,0.0,3.0,1.0,0.0
18201180,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7241491079330444,0.3794987797737121,0.3499940037727356,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8627747893333435,0.6606016755104065,0.6322252154350281,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8609529137611389,0.6569218039512634,0.4639841914176941,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7683533430099487,0.4599704146385193,0.4439993500709533,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6278254985809326,0.2448755204677581,1.1463720798492432,284.8938293457031,284.95001220703125,302.04998779296875,292.9022216796875,298.43585205078125,297.1658020019531,284.89569091796875,1.0,0.7490031719207764,0.3486754596233368,0.3486754596233368,1.0,1.0,-3.647019386291504,0.947079062461853,2.6999402046203613,0.1258729696273803,0.8763944506645203,0.8763944506645203,0.0,343.1446533203125,346.0,61776.796875,0.0,4905.091796875,1.0,278.8602294921875,282.8757019042969,295.927490234375,299.92340087890625,293.1499938964844,293.1499938964844,278.8500061035156,38707.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416663646697998,1.0,0.0,0.0,3.674890756607056,3.674915552139282,9.011189945340448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.853515625,0.0,1581.4324951171875,1895.4371337890625,0.0,3787.585693359375,0.912729561328888,1.0,0.0,3.0,1.0,0.0
18201240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7238827347755432,0.3793823421001434,0.3498833179473877,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992004394531,0.8624306321144104,0.6603824496269226,0.6320124864578247,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.860728919506073,0.6569910645484924,0.4640212059020996,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7680954337120056,0.4599056243896484,0.4439398348331451,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6276270747184753,0.2448277622461319,1.146208643913269,284.8990478515625,284.95001220703125,302.04998779296875,292.9051513671875,298.4351501464844,297.1651916503906,284.9005126953125,1.0,0.7491217255592346,0.3486288189888,0.3486288189888,1.0,1.0,-3.646406173706055,0.9467406272888184,2.6996655464172363,0.1256556808948516,0.8759620189666748,0.8759620189666748,0.0,343.5596618652344,349.0,61748.828125,0.0,4905.91650390625,1.0,278.8571472167969,282.8807373046875,295.92584228515625,299.9140319824219,293.1499938964844,293.1499938964844,279.1499938964844,38542.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416859745979308,1.0,0.0,0.0,3.6659185886383057,3.665943145751953,8.967242592916591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.3515625,0.0,1570.056640625,1895.4371337890625,0.0,3787.763916015625,0.9107555150985718,1.0,0.0,3.0,1.0,0.0
18201300,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.722954273223877,0.3792313933372497,0.3495662212371826,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0144958496094,0.8611803650856018,0.6598278284072876,0.6312734484672546,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8600190281867981,0.6577489376068115,0.4643528163433075,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7671927213668823,0.4599112868309021,0.4438076317310333,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.626922607421875,0.2447832971811294,1.1457817554473877,285.0143127441406,284.95001220703125,302.04998779296875,292.916748046875,298.4344482421875,297.16552734375,285.0155944824219,1.0,0.7496780157089233,0.3484246730804443,0.3484246730804443,1.0,1.0,-3.644854068756104,0.94560968875885,2.699244499206543,0.1247416287660598,0.9558627009391784,0.9558627009391784,0.0,345.1344909667969,349.0,60910.49609375,0.0,4911.27783203125,1.0,279.1020202636719,283.0186462402344,295.8855895996094,299.7171325683594,293.1499938964844,293.1499938964844,279.1499938964844,34269.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357494115829468,1.0,0.0,0.0,3.710680484771729,3.710704803466797,9.187564273815952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.3212890625,0.0,1588.566650390625,1895.4371337890625,0.0,3733.7255859375,0.9191194772720336,1.0,0.0,3.0,1.0,0.0
18201360,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7224723100662231,0.3792339563369751,0.3495916724205017,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0072631835937,0.8604044318199158,0.6594585180282593,0.630944550037384,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.859795093536377,0.6586645841598511,0.465012639760971,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7667198777198792,0.4600674211978912,0.4439698457717895,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6265532970428467,0.2448516339063644,1.1461578607559204,285.0073547363281,284.95001220703125,302.04998779296875,292.9261779785156,298.4350280761719,297.1673583984375,285.0062866210937,1.0,0.7503683567047119,0.3482303023338318,0.3482303023338318,1.0,1.0,-3.6459274291992174,0.9453127384185792,2.70061469078064,0.1241237968206405,0.972096860408783,0.972096860408783,0.0,346.3258361816406,352.0,61040.171875,0.0,4921.79345703125,1.0,279.1434936523437,283.01202392578125,295.90350341796875,299.7803039550781,293.1499938964844,293.1499938964844,278.8500061035156,33498.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336909651756288,1.0,0.0,0.0,3.772763729095459,3.7727885246276855,9.497569521954574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.3818359375,0.0,1654.74365234375,1895.4371337890625,0.0,3714.92578125,0.931020200252533,1.0,0.0,3.0,1.0,0.0
18201420,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7205919027328491,0.3781045973300934,0.3489798009395599,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974914550781,0.8579062819480896,0.6574300527572632,0.6295087933540344,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8583105206489563,0.659018337726593,0.4656210541725158,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7649271488189697,0.4594476222991943,0.4437661170959472,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6251976490020752,0.2444652616977691,1.1457613706588743,284.8973693847656,284.95001220703125,302.04998779296875,292.9380187988281,298.42889404296875,297.1615600585937,284.8987731933594,1.0,0.7515813112258911,0.3478415906429291,0.3478415906429291,1.0,1.0,-3.643484354019165,0.9433043003082277,2.700180053710937,0.1227193251252174,0.8753671646118164,0.8753671646118164,0.0,349.64215087890625,355.0,61795.78515625,0.0,4935.40234375,1.0,278.857177734375,282.8786926269531,295.9606628417969,299.95751953125,293.1499938964844,293.1499938964844,279.1499938964844,38595.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941939890384674,1.0,0.0,0.0,3.67047929763794,3.670503854751587,8.989568414108362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.2529296875,0.0,1575.601318359375,1895.4371337890625,0.0,3790.06884765625,0.9118080139160156,1.0,0.0,3.0,1.0,0.0
18201480,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7205919027328491,0.3781045973300934,0.3489798009395599,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974914550781,0.8579062819480896,0.6574300527572632,0.6295087933540344,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8583105206489563,0.659018337726593,0.4656210541725158,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7649271488189697,0.4594476222991943,0.4437661170959472,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6251976490020752,0.2444652616977691,1.1457613706588743,284.8973693847656,284.95001220703125,302.04998779296875,292.9380187988281,298.42889404296875,297.1615600585937,284.8987731933594,1.0,0.7515813112258911,0.3478415906429291,0.3478415906429291,1.0,1.0,-3.643484354019165,0.9433043003082277,2.700180053710937,0.1227193251252174,0.8753671646118164,0.8753671646118164,0.0,349.64215087890625,355.0,61795.78515625,0.0,4935.40234375,1.0,278.857177734375,282.8786926269531,295.9606628417969,299.95751953125,293.1499938964844,293.1499938964844,279.1499938964844,38595.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941939890384674,1.0,0.0,0.0,3.67047929763794,3.670503854751587,8.989568414108362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.2529296875,0.0,1575.601318359375,1895.4371337890625,0.0,3790.06884765625,0.9118080139160156,1.0,0.0,3.0,1.0,0.0
18201540,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7191922664642334,0.3779302835464477,0.3486756980419159,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0055847167969,0.8559330105781555,0.6564579010009766,0.6284067034721375,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8573819994926453,0.66058349609375,0.4665455818176269,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7635824680328369,0.4595646560192108,0.4437609612941742,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6241495013237,0.2444834262132644,1.14569890499115,285.0056457519531,284.95001220703125,302.04998779296875,292.9400329589844,298.4288024902344,297.1637268066406,285.0048828125,1.0,0.7527940273284912,0.3474528789520263,0.3474528789520263,1.0,1.0,-3.642813205718994,0.9418501853942872,2.700963020324707,0.121232122182846,0.9705916047096252,0.9705916047096252,0.0,352.39263916015625,358.0,61037.09375,0.0,4950.6083984375,1.0,279.1424865722656,283.0111083984375,295.9209289550781,299.80328369140625,293.1499938964844,293.1499938964844,278.8500061035156,33637.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345405697822572,1.0,0.0,0.0,3.771941661834717,3.771966457366944,9.493431321061508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.4208984375,0.0,1654.8436279296875,1895.4371337890625,0.0,3722.688720703125,0.9311736822128296,1.0,0.0,3.0,1.0,0.0
18201600,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7191922664642334,0.3779302835464477,0.3486756980419159,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0055847167969,0.8559330105781555,0.6564579010009766,0.6284067034721375,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8573819994926453,0.66058349609375,0.4665455818176269,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7635824680328369,0.4595646560192108,0.4437609612941742,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6241495013237,0.2444834262132644,1.14569890499115,285.0056457519531,284.95001220703125,302.04998779296875,292.9400329589844,298.4288024902344,297.1637268066406,285.0048828125,1.0,0.7527940273284912,0.3474528789520263,0.3474528789520263,1.0,1.0,-3.642813205718994,0.9418501853942872,2.700963020324707,0.121232122182846,0.9705916047096252,0.9705916047096252,0.0,352.39263916015625,358.0,61037.09375,0.0,4950.6083984375,1.0,279.1424865722656,283.0111083984375,295.9209289550781,299.80328369140625,293.1499938964844,293.1499938964844,278.8500061035156,33637.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345405697822572,1.0,0.0,0.0,3.771941661834717,3.771966457366944,9.493431321061508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.4208984375,0.0,1654.8436279296875,1895.4371337890625,0.0,3722.688720703125,0.9311736822128296,1.0,0.0,3.0,1.0,0.0
18201660,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7172964215278625,0.376773327589035,0.3480348885059356,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89703369140625,0.8534828424453735,0.6543834805488586,0.6269228458404541,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8558933138847351,0.6608191728591919,0.4670710265636444,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7618141770362854,0.4588977396488189,0.4435107707977295,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6228092908859253,0.2440904378890991,1.145268797874451,284.8969116210937,284.95001220703125,302.04998779296875,292.9349975585937,298.4226379394531,297.1579284667969,284.89825439453125,1.0,0.7539710998535156,0.3470703065395355,0.3470703065395355,1.0,1.0,-3.640081405639648,0.9397727847099304,2.700308561325073,0.119847685098648,0.8737596869468689,0.8737596869468689,0.0,355.7119140625,361.0,61733.66796875,0.0,4963.3681640625,1.0,278.8565979003906,282.8795471191406,295.9591369628906,299.95721435546875,293.1499938964844,293.1499938964844,279.1499938964844,38775.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430226683616638,1.0,0.0,0.0,3.6657674312591553,3.6657919883728014,8.966503060037212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.341796875,0.0,1571.6363525390625,1895.4371337890625,0.0,3799.892822265625,0.910863161087036,1.0,0.0,3.0,1.0,0.0
18201720,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7172964215278625,0.376773327589035,0.3480348885059356,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89703369140625,0.8534828424453735,0.6543834805488586,0.6269228458404541,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8558933138847351,0.6608191728591919,0.4670710265636444,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7618141770362854,0.4588977396488189,0.4435107707977295,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6228092908859253,0.2440904378890991,1.145268797874451,284.8969116210937,284.95001220703125,302.04998779296875,292.9349975585937,298.4226379394531,297.1579284667969,284.89825439453125,1.0,0.7539710998535156,0.3470703065395355,0.3470703065395355,1.0,1.0,-3.640081405639648,0.9397727847099304,2.700308561325073,0.119847685098648,0.8737596869468689,0.8737596869468689,0.0,355.7119140625,361.0,61733.66796875,0.0,4963.3681640625,1.0,278.8565979003906,282.8795471191406,295.9591369628906,299.95721435546875,293.1499938964844,293.1499938964844,279.1499938964844,38775.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430226683616638,1.0,0.0,0.0,3.6657674312591553,3.6657919883728014,8.966503060037212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.341796875,0.0,1571.6363525390625,1895.4371337890625,0.0,3799.892822265625,0.910863161087036,1.0,0.0,3.0,1.0,0.0
