time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201780,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7158790230751038,0.3765715658664703,0.3477047085762024,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00408935546875,0.8515445590019226,0.6533645391464233,0.6257752776145935,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8549501299858093,0.6622732281684875,0.4679147899150848,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.760483980178833,0.4589687287807464,0.4434608817100525,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.621770977973938,0.2441029250621795,1.145177721977234,285.004150390625,284.95001220703125,302.04998779296875,292.9263916015625,298.4224853515625,297.1600341796875,285.0033874511719,1.0,0.7551491856575012,0.3466877341270447,0.3466877341270447,1.0,1.0,-3.639138698577881,0.9382548928260804,2.700883626937866,0.1183796525001525,0.9674924612045288,0.9674924612045288,0.0,358.4633178710937,364.0,60951.3671875,0.0,4977.77392578125,1.0,279.1424255371094,283.011474609375,295.9067077636719,299.7867736816406,293.1499938964844,293.1499938964844,278.8500061035156,33696.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935486137866974,1.0,0.0,0.0,3.766195058822632,3.7662198543548575,9.464527011004976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.6953125,0.0,1648.542236328125,1895.4371337890625,0.0,3731.322509765625,0.9299166202545166,1.0,0.0,3.0,1.0,0.0
18201840,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7158790230751038,0.3765715658664703,0.3477047085762024,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00408935546875,0.8515445590019226,0.6533645391464233,0.6257752776145935,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8549501299858093,0.6622732281684875,0.4679147899150848,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.760483980178833,0.4589687287807464,0.4434608817100525,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.621770977973938,0.2441029250621795,1.145177721977234,285.004150390625,284.95001220703125,302.04998779296875,292.9263916015625,298.4224853515625,297.1600341796875,285.0033874511719,1.0,0.7551491856575012,0.3466877341270447,0.3466877341270447,1.0,1.0,-3.639138698577881,0.9382548928260804,2.700883626937866,0.1183796525001525,0.9674924612045288,0.9674924612045288,0.0,358.4633178710937,364.0,60951.3671875,0.0,4977.77392578125,1.0,279.1424255371094,283.011474609375,295.9067077636719,299.7867736816406,293.1499938964844,293.1499938964844,278.8500061035156,33696.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935486137866974,1.0,0.0,0.0,3.766195058822632,3.7662198543548575,9.464527011004976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.6953125,0.0,1648.542236328125,1895.4371337890625,0.0,3731.322509765625,0.9299166202545166,1.0,0.0,3.0,1.0,0.0
18201900,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7151585221290588,0.3760649263858795,0.3475552499294281,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8772277832031,0.8505733013153076,0.6524106860160828,0.6252331733703613,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8544514775276184,0.6624355912208557,0.46832475066185,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7598245739936829,0.4586982727050781,0.4434748291969299,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6212778687477112,0.243964210152626,1.1453757286071775,284.8774719238281,284.95001220703125,302.04998779296875,292.9208374023437,298.4201354980469,297.1580505371094,284.8755187988281,1.0,0.7557952404022217,0.346496433019638,0.346496433019638,1.0,1.0,-3.639062166213989,0.9376104474067688,2.701451778411865,0.1178240999579429,0.880008339881897,0.880008339881897,0.0,359.9192199707031,364.0,61880.34375,0.0,4986.59912109375,1.0,278.89508056640625,282.8594055175781,295.9540710449219,299.9990234375,293.1499938964844,293.1499938964844,278.8500061035156,37513.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416658282279968,1.0,0.0,0.0,3.7363440990448,3.7363691329956055,9.315089073425042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.3642578125,0.0,1642.9603271484375,1895.4371337890625,0.0,3787.580810546875,0.9237114787101746,1.0,0.0,3.0,1.0,0.0
18201960,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7139647603034973,0.375395655632019,0.3470445573329925,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973388671875,0.8491526246070862,0.651256799697876,0.624255895614624,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8534687161445618,0.6624007225036621,0.4683655500411987,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7587493062019348,0.4582619965076446,0.4431710243225097,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6204475164413452,0.2437078654766082,1.144731521606445,284.897216796875,284.95001220703125,302.04998779296875,292.9145202636719,298.4165344238281,297.15447998046875,284.8987121582031,1.0,0.7562938332557678,0.3463224172592163,0.3463224172592163,1.0,1.0,-3.636183738708496,0.936162769794464,2.7000210285186768,0.1170511245727539,0.8714185357093811,0.8714185357093811,0.0,361.7747192382813,352.0,61611.96484375,0.0,4989.802734375,1.0,278.856689453125,282.8824462890625,295.9380798339844,299.9304504394531,293.1499938964844,293.1499938964844,279.1499938964844,38861.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437835812568665,1.0,0.0,0.0,3.655855894088745,3.6558804512023926,8.918081562114821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.6455078125,0.0,1561.1383056640625,1895.4371337890625,0.0,3806.791015625,0.9088040590286256,1.0,0.0,3.0,1.0,0.0
18202020,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.715425968170166,0.375188797712326,0.3464342951774597,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00152587890625,0.8507021069526672,0.650205135345459,0.6227939128875732,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8560312986373901,0.663755476474762,0.4689280390739441,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7605416774749756,0.4583013355731964,0.4428048133850097,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6217882037162781,0.2437318116426468,1.143319606781006,285.0015869140625,284.95001220703125,302.04998779296875,292.899658203125,298.4163818359375,297.1566772460937,285.0007629394531,1.0,0.7534434795379639,0.345974326133728,0.345974326133728,1.0,1.0,-3.632222652435303,0.93383127450943,2.6983914375305176,0.1155203953385353,0.96254301071167,0.96254301071167,0.0,357.2040710449219,340.0,60788.44921875,0.0,4950.0146484375,1.0,279.1423645019531,283.01202392578125,295.8797607421875,299.751953125,293.1499938964844,293.1499938964844,278.8500061035156,33761.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362205862998962,1.0,0.0,0.0,3.755564212799072,3.75558876991272,9.411170935891278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.060546875,0.0,1636.5848388671875,1895.4371337890625,0.0,3738.024169921875,0.9275529384613036,1.0,0.0,3.0,1.0,0.0
18202080,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.715425968170166,0.375188797712326,0.3464342951774597,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00152587890625,0.8507021069526672,0.650205135345459,0.6227939128875732,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8560312986373901,0.663755476474762,0.4689280390739441,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7605416774749756,0.4583013355731964,0.4428048133850097,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6217882037162781,0.2437318116426468,1.143319606781006,285.0015869140625,284.95001220703125,302.04998779296875,292.899658203125,298.4163818359375,297.1566772460937,285.0007629394531,1.0,0.7534434795379639,0.345974326133728,0.345974326133728,1.0,1.0,-3.632222652435303,0.93383127450943,2.6983914375305176,0.1155203953385353,0.96254301071167,0.96254301071167,0.0,357.2040710449219,340.0,60788.44921875,0.0,4950.0146484375,1.0,279.1423645019531,283.01202392578125,295.8797607421875,299.751953125,293.1499938964844,293.1499938964844,278.8500061035156,33761.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362205862998962,1.0,0.0,0.0,3.755564212799072,3.75558876991272,9.411170935891278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.060546875,0.0,1636.5848388671875,1895.4371337890625,0.0,3738.024169921875,0.9275529384613036,1.0,0.0,3.0,1.0,0.0
18202140,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7180120944976807,0.3740872144699096,0.3454048335552215,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8962097167969,0.8537485003471375,0.648123562335968,0.6208440065383911,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8600735068321228,0.6638398170471191,0.4690141975879669,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7637039422988892,0.4576195776462555,0.4420853853225708,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6241887807846069,0.2434105277061462,1.1410540342330933,284.8960876464844,284.95001220703125,302.04998779296875,292.882080078125,298.41094970703125,297.15203857421875,284.8973388671875,1.0,0.7488649487495422,0.3456262648105621,0.3456262648105621,1.0,1.0,-3.625161647796631,0.9305451512336732,2.6946165561676025,0.113936997950077,0.8660370111465454,0.8660370111465454,0.0,349.2958984375,328.0,61356.125,0.0,4880.74072265625,1.0,278.8567810058594,282.88592529296875,295.9046630859375,299.88336181640625,293.1499938964844,293.1499938964844,279.1499938964844,39013.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443701505661012,1.0,0.0,0.0,3.637779951095581,3.6378042697906494,8.830110118651646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.3486328125,0.0,1542.0887451171875,1895.4371337890625,0.0,3812.105224609375,0.90483957529068,1.0,0.0,3.0,1.0,0.0
18202200,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7180120944976807,0.3740872144699096,0.3454048335552215,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8962097167969,0.8537485003471375,0.648123562335968,0.6208440065383911,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8600735068321228,0.6638398170471191,0.4690141975879669,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7637039422988892,0.4576195776462555,0.4420853853225708,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6241887807846069,0.2434105277061462,1.1410540342330933,284.8960876464844,284.95001220703125,302.04998779296875,292.882080078125,298.41094970703125,297.15203857421875,284.8973388671875,1.0,0.7488649487495422,0.3456262648105621,0.3456262648105621,1.0,1.0,-3.625161647796631,0.9305451512336732,2.6946165561676025,0.113936997950077,0.8660370111465454,0.8660370111465454,0.0,349.2958984375,328.0,61356.125,0.0,4880.74072265625,1.0,278.8567810058594,282.88592529296875,295.9046630859375,299.88336181640625,293.1499938964844,293.1499938964844,279.1499938964844,39013.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443701505661012,1.0,0.0,0.0,3.637779951095581,3.6378042697906494,8.830110118651646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.3486328125,0.0,1542.0887451171875,1895.4371337890625,0.0,3812.105224609375,0.90483957529068,1.0,0.0,3.0,1.0,0.0
18202260,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7219708561897278,0.3739870488643646,0.3446797430515289,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99908447265625,0.8584697246551514,0.6471280455589294,0.6192123889923096,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8658942580223083,0.6651877164840698,0.46940678358078,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7683799862861633,0.457719624042511,0.4415512084960937,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6276795864105225,0.2435528039932251,1.1390862464904783,284.9991455078125,284.95001220703125,302.04998779296875,292.86199951171875,298.4118347167969,297.1552124023437,284.99835205078125,1.0,0.7434161305427551,0.3453721106052398,0.3453721106052398,1.0,1.0,-3.619778633117676,0.928077220916748,2.691701650619507,0.1125498339533805,0.954924702644348,0.954924702644348,0.0,338.94482421875,316.0,60507.40625,0.0,4801.40087890625,1.0,279.1422119140625,283.014892578125,295.8411865234375,299.69696044921875,293.1499938964844,293.1499938964844,278.8500061035156,33828.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366087317466736,1.0,0.0,0.0,3.7352042198181152,3.735228538513184,9.309406436841529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.89453125,0.0,1613.4197998046875,1895.4371337890625,0.0,3741.56396484375,0.9230125546455384,1.0,0.0,3.0,1.0,0.0
18202320,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7219708561897278,0.3739870488643646,0.3446797430515289,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99908447265625,0.8584697246551514,0.6471280455589294,0.6192123889923096,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8658942580223083,0.6651877164840698,0.46940678358078,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7683799862861633,0.457719624042511,0.4415512084960937,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6276795864105225,0.2435528039932251,1.1390862464904783,284.9991455078125,284.95001220703125,302.04998779296875,292.86199951171875,298.4118347167969,297.1552124023437,284.99835205078125,1.0,0.7434161305427551,0.3453721106052398,0.3453721106052398,1.0,1.0,-3.619778633117676,0.928077220916748,2.691701650619507,0.1125498339533805,0.954924702644348,0.954924702644348,0.0,338.94482421875,316.0,60507.40625,0.0,4801.40087890625,1.0,279.1422119140625,283.014892578125,295.8411865234375,299.69696044921875,293.1499938964844,293.1499938964844,278.8500061035156,33828.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366087317466736,1.0,0.0,0.0,3.7352042198181152,3.735228538513184,9.309406436841529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.89453125,0.0,1613.4197998046875,1895.4371337890625,0.0,3741.56396484375,0.9230125546455384,1.0,0.0,3.0,1.0,0.0
18202380,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7259901762008667,0.3729850649833679,0.3436292111873626,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975830078125,0.863490879535675,0.6451143622398376,0.6172046065330505,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8719806671142578,0.6652664542198181,0.4694017171859741,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.773348331451416,0.4570996463298797,0.4407733976840973,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6314024925231934,0.2433460503816604,1.13680100440979,284.8974914550781,284.95001220703125,302.04998779296875,292.8397827148437,298.4075927734375,297.1517639160156,284.8985595703125,1.0,0.7374873757362366,0.3451179563999176,0.3451179563999176,1.0,1.0,-3.612418174743652,0.9250059127807616,2.68741226196289,0.1112463027238845,0.860811173915863,0.860811173915863,0.0,328.21954345703125,304.0,61044.1484375,0.0,4714.40478515625,1.0,278.8573608398437,282.8930053710937,295.8615417480469,299.8212585449219,293.1499938964844,293.1499938964844,279.1499938964844,38988.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446308612823486,1.0,0.0,0.0,3.613603353500366,3.6136276721954346,8.713131478543801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.50390625,0.0,1515.18896484375,1895.4371337890625,0.0,3814.466552734375,0.8994871377944946,1.0,0.0,3.0,1.0,0.0
18202440,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7259901762008667,0.3729850649833679,0.3436292111873626,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975830078125,0.863490879535675,0.6451143622398376,0.6172046065330505,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8719806671142578,0.6652664542198181,0.4694017171859741,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.773348331451416,0.4570996463298797,0.4407733976840973,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6314024925231934,0.2433460503816604,1.13680100440979,284.8974914550781,284.95001220703125,302.04998779296875,292.8397827148437,298.4075927734375,297.1517639160156,284.8985595703125,1.0,0.7374873757362366,0.3451179563999176,0.3451179563999176,1.0,1.0,-3.612418174743652,0.9250059127807616,2.68741226196289,0.1112463027238845,0.860811173915863,0.860811173915863,0.0,328.21954345703125,304.0,61044.1484375,0.0,4714.40478515625,1.0,278.8573608398437,282.8930053710937,295.8615417480469,299.8212585449219,293.1499938964844,293.1499938964844,279.1499938964844,38988.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446308612823486,1.0,0.0,0.0,3.613603353500366,3.6136276721954346,8.713131478543801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.50390625,0.0,1515.18896484375,1895.4371337890625,0.0,3814.466552734375,0.8994871377944946,1.0,0.0,3.0,1.0,0.0
18202500,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7282043695449829,0.3728949427604675,0.3431091904640198,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00909423828125,0.8662908673286438,0.644551157951355,0.6161892414093018,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8753385543823242,0.6658456325531006,0.4694054424762726,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7760852575302124,0.4570974707603454,0.440357357263565,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6334329843521118,0.2434064000844955,1.1355056762695312,285.00897216796875,284.95001220703125,302.04998779296875,292.8279113769531,298.4076232910156,297.15289306640625,285.0097961425781,1.0,0.7343693971633911,0.3449909090995788,0.3449909090995788,1.0,1.0,-3.608509302139282,0.9234070777893066,2.685102224349976,0.1104397624731063,0.9370186924934388,0.9370186924934388,0.0,322.5604858398437,304.0,60155.08203125,0.0,4668.58447265625,1.0,279.1007080078125,283.0279846191406,295.79791259765625,299.5961303710937,293.1499938964844,293.1499938964844,279.1499938964844,34468.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938819944858551,1.0,0.0,0.0,3.655406951904297,3.655430793762207,8.915891385186114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.8515625,0.0,1527.7183837890625,1895.4371337890625,0.0,3761.709228515625,0.906953752040863,1.0,0.0,3.0,1.0,0.0
18202560,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7309623956680298,0.3729398250579834,0.342911422252655,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979553222656,0.8697229623794556,0.6441503167152405,0.6155574917793274,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8793672323226929,0.666572630405426,0.4697305262088775,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7794002294540405,0.4572314620018005,0.4402225315570831,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6359118819236755,0.2435758262872696,1.1349998712539673,284.998046875,284.95001220703125,302.04998779296875,292.81561279296875,298.4089050292969,297.15533447265625,284.99688720703125,1.0,0.731339156627655,0.3448881804943084,0.3448881804943084,1.0,1.0,-3.6071290969848633,0.9226518869400024,2.684477090835572,0.1099612563848495,0.948024034500122,0.948024034500122,0.0,316.46746826171875,292.0,60203.5,0.0,4627.20166015625,1.0,279.1430358886719,283.01910400390625,295.7939758300781,299.6314392089844,293.1499938964844,293.1499938964844,278.8500061035156,33748.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368548393249512,1.0,0.0,0.0,3.7137351036071777,3.713759183883667,9.202696560350888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.76953125,0.0,1588.101318359375,1895.4371337890625,0.0,3743.807861328125,0.9178532361984252,1.0,0.0,3.0,1.0,0.0
18202620,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7358367443084717,0.3719862103462219,0.341880738735199,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8986511230469,0.8759865760803223,0.6421692967414856,0.6135534644126892,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8867282867431641,0.666603147983551,0.4696761667728424,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7854858636856079,0.4566360414028168,0.4394422173500061,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6405227184295654,0.2434407025575637,1.1329193115234375,284.8985290527344,284.95001220703125,302.04998779296875,292.7898254394531,298.4053039550781,297.1524658203125,284.8998413085937,1.0,0.7250280976295471,0.3446827530860901,0.3446827530860901,1.0,1.0,-3.59998083114624,0.9198046326637268,2.680176258087158,0.1088384836912155,0.8556113839149475,0.8556113839149475,0.0,305.043701171875,280.0,60718.9296875,0.0,4537.12939453125,1.0,278.85772705078125,282.9002685546875,295.811767578125,299.7516784667969,293.1499938964844,293.1499938964844,279.1499938964844,39008.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449728727340698,1.0,0.0,0.0,3.5877926349639893,3.5878164768218994,8.589105959799781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.732421875,0.0,1487.1807861328125,1895.4371337890625,0.0,3817.56298828125,0.8938025236129761,1.0,0.0,3.0,1.0,0.0
18202680,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7358367443084717,0.3719862103462219,0.341880738735199,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8986511230469,0.8759865760803223,0.6421692967414856,0.6135534644126892,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8867282867431641,0.666603147983551,0.4696761667728424,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7854858636856079,0.4566360414028168,0.4394422173500061,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6405227184295654,0.2434407025575637,1.1329193115234375,284.8985290527344,284.95001220703125,302.04998779296875,292.7898254394531,298.4053039550781,297.1524658203125,284.8998413085937,1.0,0.7250280976295471,0.3446827530860901,0.3446827530860901,1.0,1.0,-3.59998083114624,0.9198046326637268,2.680176258087158,0.1088384836912155,0.8556113839149475,0.8556113839149475,0.0,305.043701171875,280.0,60718.9296875,0.0,4537.12939453125,1.0,278.85772705078125,282.9002685546875,295.811767578125,299.7516784667969,293.1499938964844,293.1499938964844,279.1499938964844,39008.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449728727340698,1.0,0.0,0.0,3.5877926349639893,3.5878164768218994,8.589105959799781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.732421875,0.0,1487.1807861328125,1895.4371337890625,0.0,3817.56298828125,0.8938025236129761,1.0,0.0,3.0,1.0,0.0
18202740,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7417202591896057,0.3719636499881744,0.3411855697631836,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970397949219,0.8834533095359802,0.6412137746810913,0.6119180917739868,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8953563570976257,0.6678411960601807,0.4699600040912628,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7926239967346191,0.4567739367485046,0.4388961493968963,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6459808945655823,0.2437233477830886,1.1313318014144895,284.9971008300781,284.95001220703125,302.04998779296875,292.7626647949219,298.40673828125,297.15606689453125,284.9962463378906,1.0,0.7186546921730042,0.3444773256778717,0.3444773256778717,1.0,1.0,-3.594942331314087,0.9176123142242432,2.677330017089844,0.1076666191220283,0.9415944814682008,0.9415944814682008,0.0,292.9486083984375,268.0,59898.40625,0.0,4449.04541015625,1.0,279.1418762207031,283.0240173339844,295.7421569824219,299.5604248046875,293.1499938964844,293.1499938964844,278.8500061035156,33791.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937313199043274,1.0,0.0,0.0,3.688756942749024,3.6887810230255127,9.079321330318636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.0048828125,0.0,1560.017822265625,1895.4371337890625,0.0,3747.986083984375,0.912465751171112,1.0,0.0,3.0,1.0,0.0
18202800,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7417202591896057,0.3719636499881744,0.3411855697631836,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970397949219,0.8834533095359802,0.6412137746810913,0.6119180917739868,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8953563570976257,0.6678411960601807,0.4699600040912628,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7926239967346191,0.4567739367485046,0.4388961493968963,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6459808945655823,0.2437233477830886,1.1313318014144895,284.9971008300781,284.95001220703125,302.04998779296875,292.7626647949219,298.40673828125,297.15606689453125,284.9962463378906,1.0,0.7186546921730042,0.3444773256778717,0.3444773256778717,1.0,1.0,-3.594942331314087,0.9176123142242432,2.677330017089844,0.1076666191220283,0.9415944814682008,0.9415944814682008,0.0,292.9486083984375,268.0,59898.40625,0.0,4449.04541015625,1.0,279.1418762207031,283.0240173339844,295.7421569824219,299.5604248046875,293.1499938964844,293.1499938964844,278.8500061035156,33791.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937313199043274,1.0,0.0,0.0,3.688756942749024,3.6887810230255127,9.079321330318636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.0048828125,0.0,1560.017822265625,1895.4371337890625,0.0,3747.986083984375,0.912465751171112,1.0,0.0,3.0,1.0,0.0
18202860,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7475273609161377,0.3710398077964782,0.340160995721817,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013366699219,0.8908721208572388,0.6392530798912048,0.6099085807800293,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9038572311401368,0.66781085729599,0.4698457717895508,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7997049689292908,0.4561873376369476,0.4381059408187866,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6515528559684753,0.2436344176530838,1.1294056177139282,284.9012756347656,284.95001220703125,302.04998779296875,292.734375,298.4034423828125,297.15350341796875,284.9019775390625,1.0,0.7121862769126892,0.3442769646644592,0.3442769646644592,1.0,1.0,-3.5878963470458984,0.9148145318031312,2.673081636428833,0.1065603792667388,0.8518869280815125,0.8518869280815125,0.0,281.3728332519531,256.0,60402.8984375,0.0,4358.95556640625,1.0,278.8580627441406,282.9083251953125,295.75634765625,299.6759033203125,293.1499938964844,293.1499938964844,279.1499938964844,38908.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945422112941742,1.0,0.0,0.0,3.5634899139404297,3.5635135173797607,8.473139132547658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.7333984375,0.0,1460.2772216796875,1895.4371337890625,0.0,3821.628662109375,0.888420045375824,1.0,0.0,3.0,1.0,0.0
18202920,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7475273609161377,0.3710398077964782,0.340160995721817,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013366699219,0.8908721208572388,0.6392530798912048,0.6099085807800293,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9038572311401368,0.66781085729599,0.4698457717895508,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7997049689292908,0.4561873376369476,0.4381059408187866,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6515528559684753,0.2436344176530838,1.1294056177139282,284.9012756347656,284.95001220703125,302.04998779296875,292.734375,298.4034423828125,297.15350341796875,284.9019775390625,1.0,0.7121862769126892,0.3442769646644592,0.3442769646644592,1.0,1.0,-3.5878963470458984,0.9148145318031312,2.673081636428833,0.1065603792667388,0.8518869280815125,0.8518869280815125,0.0,281.3728332519531,256.0,60402.8984375,0.0,4358.95556640625,1.0,278.8580627441406,282.9083251953125,295.75634765625,299.6759033203125,293.1499938964844,293.1499938964844,279.1499938964844,38908.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945422112941742,1.0,0.0,0.0,3.5634899139404297,3.5635135173797607,8.473139132547658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.7333984375,0.0,1460.2772216796875,1895.4371337890625,0.0,3821.628662109375,0.888420045375824,1.0,0.0,3.0,1.0,0.0
18202980,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7545731067657471,0.3710298538208008,0.3394831717014313,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960021972656,0.899645984172821,0.6383002996444702,0.6082832217216492,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.914403796195984,0.6689762473106384,0.4700834453105926,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8079197406768799,0.4563227295875549,0.4375618696212768,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6581645607948303,0.2439529150724411,1.127987265586853,284.9960632324219,284.95001220703125,302.04998779296875,292.7052917480469,298.4048156738281,297.156982421875,284.9952087402344,1.0,0.7056950330734253,0.3440766036510467,0.3440766036510467,1.0,1.0,-3.5830414295196533,0.9126967787742616,2.670344591140747,0.1054157838225364,0.9352888464927672,0.9352888464927672,0.0,269.1976623535156,244.0,59593.83203125,0.0,4271.40380859375,1.0,279.1417236328125,283.028564453125,295.6849365234375,299.48388671875,293.1499938964844,293.1499938964844,278.8500061035156,33769.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378015398979188,1.0,0.0,0.0,3.665510892868042,3.665534734725952,8.965248525782954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.83984375,0.0,1533.7315673828125,1895.4371337890625,0.0,3752.43603515625,0.907214105129242,1.0,0.0,3.0,1.0,0.0
18203040,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7545731067657471,0.3710298538208008,0.3394831717014313,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960021972656,0.899645984172821,0.6383002996444702,0.6082832217216492,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.914403796195984,0.6689762473106384,0.4700834453105926,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8079197406768799,0.4563227295875549,0.4375618696212768,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6581645607948303,0.2439529150724411,1.127987265586853,284.9960632324219,284.95001220703125,302.04998779296875,292.7052917480469,298.4048156738281,297.156982421875,284.9952087402344,1.0,0.7056950330734253,0.3440766036510467,0.3440766036510467,1.0,1.0,-3.5830414295196533,0.9126967787742616,2.670344591140747,0.1054157838225364,0.9352888464927672,0.9352888464927672,0.0,269.1976623535156,244.0,59593.83203125,0.0,4271.40380859375,1.0,279.1417236328125,283.028564453125,295.6849365234375,299.48388671875,293.1499938964844,293.1499938964844,278.8500061035156,33769.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378015398979188,1.0,0.0,0.0,3.665510892868042,3.665534734725952,8.965248525782954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.83984375,0.0,1533.7315673828125,1895.4371337890625,0.0,3752.43603515625,0.907214105129242,1.0,0.0,3.0,1.0,0.0
18203100,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7583067417144775,0.3706340193748474,0.3391412198543548,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758239746094,0.9042542576789856,0.6373958587646484,0.6074771881103516,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.920153021812439,0.6689905524253845,0.4701754450798034,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8120738863945007,0.4560905992984772,0.4373103380203247,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.661713182926178,0.2439721673727035,1.1274797916412354,284.8759765625,284.95001220703125,302.04998779296875,292.6905212402344,298.4037475585937,297.1564025878906,284.87518310546875,1.0,0.7024838328361511,0.3439764380455017,0.3439764380455017,1.0,1.0,-3.5808651447296143,0.9117092490196228,2.6691558361053467,0.1049920618534088,0.8501578569412231,0.8501578569412231,0.0,263.2064208984375,244.0,60365.453125,0.0,4228.95703125,1.0,278.8979797363281,282.8868713378906,295.7232971191406,299.6775817871094,293.1499938964844,293.1499938964844,278.8500061035156,38236.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439576268196106,1.0,0.0,0.0,3.620305299758911,3.6203293800354,8.745479931349109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.076171875,0.0,1516.976318359375,1895.4371337890625,0.0,3808.367919921875,0.8980284333229065,1.0,0.0,3.0,1.0,0.0
18203160,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7616434693336487,0.3701315224170685,0.3384799361228943,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027099609375,0.9085875749588012,0.6363595724105835,0.6062895655632019,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9254333972930908,0.6688343286514282,0.4699078500270843,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8157543540000916,0.4557430744171142,0.4367759525775909,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6649684906005859,0.2439086586236953,1.1262388229370115,284.902587890625,284.95001220703125,302.04998779296875,292.6756591796875,298.4018249511719,297.1547546386719,284.90380859375,1.0,0.6991254687309265,0.3438942432403564,0.3438942432403564,1.0,1.0,-3.576185464859009,0.9100141525268556,2.6661713123321533,0.1043673530220985,0.8474218249320984,0.8474218249320984,0.0,257.577392578125,232.0,60068.5625,0.0,4182.1728515625,1.0,278.85760498046875,282.9161376953125,295.6983947753906,299.5971984863281,293.1499938964844,293.1499938964844,279.1499938964844,39071.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459686875343324,1.0,0.0,0.0,3.536041736602783,3.5360653400421143,8.343112085640314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.44921875,0.0,1432.3082275390625,1895.4371337890625,0.0,3826.5732421875,0.8825230002403259,1.0,0.0,3.0,1.0,0.0
18203220,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7702182531356812,0.3701322376728058,0.3378110527992248,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99493408203125,0.9199519157409668,0.6354116797447205,0.6046684384346008,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9383981823921204,0.6698578596115112,0.4700399339199066,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8245848417282104,0.4558762907981872,0.4362293183803558,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6730371713638306,0.2442689538002014,1.125010967254639,284.9949951171875,284.95001220703125,302.04998779296875,292.645751953125,298.4033203125,297.1581726074219,284.994140625,1.0,0.6925395727157593,0.3437298536300659,0.3437298536300659,1.0,1.0,-3.57144546508789,0.908048927783966,2.6633965969085693,0.1033300161361694,0.929238498210907,0.929238498210907,0.0,245.3923492431641,220.0,59292.94921875,0.0,4095.3740234375,1.0,279.1415100097656,283.03302001953125,295.6253662109375,299.4049987792969,293.1499938964844,293.1499938964844,278.8500061035156,33748.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383082389831544,1.0,0.0,0.0,3.642623901367188,3.642647504806519,8.853642157191643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.8388671875,0.0,1508.168701171875,1895.4371337890625,0.0,3757.050537109375,0.9020503759384156,1.0,0.0,3.0,1.0,0.0
18203280,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7702182531356812,0.3701322376728058,0.3378110527992248,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99493408203125,0.9199519157409668,0.6354116797447205,0.6046684384346008,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9383981823921204,0.6698578596115112,0.4700399339199066,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8245848417282104,0.4558762907981872,0.4362293183803558,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6730371713638306,0.2442689538002014,1.125010967254639,284.9949951171875,284.95001220703125,302.04998779296875,292.645751953125,298.4033203125,297.1581726074219,284.994140625,1.0,0.6925395727157593,0.3437298536300659,0.3437298536300659,1.0,1.0,-3.57144546508789,0.908048927783966,2.6633965969085693,0.1033300161361694,0.929238498210907,0.929238498210907,0.0,245.3923492431641,220.0,59292.94921875,0.0,4095.3740234375,1.0,279.1415100097656,283.03302001953125,295.6253662109375,299.4049987792969,293.1499938964844,293.1499938964844,278.8500061035156,33748.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383082389831544,1.0,0.0,0.0,3.642623901367188,3.642647504806519,8.853642157191643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.8388671875,0.0,1508.168701171875,1895.4371337890625,0.0,3757.050537109375,0.9020503759384156,1.0,0.0,3.0,1.0,0.0
18203340,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7789229154586792,0.3692591190338135,0.3368169963359833,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039001464844,0.9317854642868042,0.6334955096244812,0.6026801466941833,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9510591626167296,0.6696392893791199,0.4697900414466858,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8334340453147888,0.4553049206733703,0.4354397058486938,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6813666820526123,0.244262158870697,1.123411774635315,284.9038391113281,284.95001220703125,302.04998779296875,292.6158752441406,298.4006042480469,297.1561889648437,284.9043884277344,1.0,0.6858773231506348,0.3435654640197754,0.3435654640197754,1.0,1.0,-3.56469202041626,0.9054616689682008,2.6592304706573486,0.1023241430521011,0.8431829214096069,0.8431829214096069,0.0,233.7692413330078,208.0,59768.76171875,0.0,4007.0029296875,1.0,278.85845947265625,282.9224548339844,295.6377868652344,299.5166015625,293.1499938964844,293.1499938964844,279.1499938964844,38873.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464130401611328,1.0,0.0,0.0,3.5144405364990234,3.5144636631011963,8.241489126703527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.046875,0.0,1408.21826171875,1895.4371337890625,0.0,3830.59130859375,0.8775566220283508,1.0,0.0,3.0,1.0,0.0
18203400,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7789229154586792,0.3692591190338135,0.3368169963359833,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039001464844,0.9317854642868042,0.6334955096244812,0.6026801466941833,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9510591626167296,0.6696392893791199,0.4697900414466858,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8334340453147888,0.4553049206733703,0.4354397058486938,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6813666820526123,0.244262158870697,1.123411774635315,284.9038391113281,284.95001220703125,302.04998779296875,292.6158752441406,298.4006042480469,297.1561889648437,284.9043884277344,1.0,0.6858773231506348,0.3435654640197754,0.3435654640197754,1.0,1.0,-3.56469202041626,0.9054616689682008,2.6592304706573486,0.1023241430521011,0.8431829214096069,0.8431829214096069,0.0,233.7692413330078,208.0,59768.76171875,0.0,4007.0029296875,1.0,278.85845947265625,282.9224548339844,295.6377868652344,299.5166015625,293.1499938964844,293.1499938964844,279.1499938964844,38873.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464130401611328,1.0,0.0,0.0,3.5144405364990234,3.5144636631011963,8.241489126703527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.046875,0.0,1408.21826171875,1895.4371337890625,0.0,3830.59130859375,0.8775566220283508,1.0,0.0,3.0,1.0,0.0
18203460,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7894951105117798,0.3692688941955566,0.3361681699752807,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99395751953125,0.9457064867019652,0.6325549483299255,0.6010816693305969,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.965100347995758,0.6705958247184753,0.4698853492736816,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8440111875534058,0.4554365575313568,0.4349012374877929,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6912398934364319,0.2446493059396743,1.122330904006958,284.9940185546875,284.95001220703125,302.04998779296875,292.5862731933594,298.40234375,297.15972900390625,284.9931945800781,1.0,0.6792052984237671,0.3434435129165649,0.3434435129165649,1.0,1.0,-3.5601465702056885,0.9036889672279358,2.656457662582397,0.1014140173792839,0.9233017563819884,0.9233017563819884,0.0,221.57305908203125,196.0,58991.26171875,0.0,3921.134521484375,1.0,279.1413269042969,283.0375671386719,295.5655517578125,299.32550048828125,293.1499938964844,293.1499938964844,278.8500061035156,33733.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387293457984924,1.0,0.0,0.0,3.619659662246704,3.619683027267456,8.742362069824594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.9375,0.0,1482.8582763671875,1895.4371337890625,0.0,3760.884521484375,0.896878182888031,1.0,0.0,3.0,1.0,0.0
18203520,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7894951105117798,0.3692688941955566,0.3361681699752807,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99395751953125,0.9457064867019652,0.6325549483299255,0.6010816693305969,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.965100347995758,0.6705958247184753,0.4698853492736816,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8440111875534058,0.4554365575313568,0.4349012374877929,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6912398934364319,0.2446493059396743,1.122330904006958,284.9940185546875,284.95001220703125,302.04998779296875,292.5862731933594,298.40234375,297.15972900390625,284.9931945800781,1.0,0.6792052984237671,0.3434435129165649,0.3434435129165649,1.0,1.0,-3.5601465702056885,0.9036889672279358,2.656457662582397,0.1014140173792839,0.9233017563819884,0.9233017563819884,0.0,221.57305908203125,196.0,58991.26171875,0.0,3921.134521484375,1.0,279.1413269042969,283.0375671386719,295.5655517578125,299.32550048828125,293.1499938964844,293.1499938964844,278.8500061035156,33733.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387293457984924,1.0,0.0,0.0,3.619659662246704,3.619683027267456,8.742362069824594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.9375,0.0,1482.8582763671875,1895.4371337890625,0.0,3760.884521484375,0.896878182888031,1.0,0.0,3.0,1.0,0.0
18203580,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8002949357032776,0.3684201538562774,0.3351897895336151,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90509033203125,0.9592934250831604,0.6306688785552979,0.5991107225418091,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.978143274784088,0.67032790184021,0.4695970416069031,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8551377058029175,0.4548766314983368,0.4341162443161011,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7014302611351013,0.2446713149547577,1.120849847793579,284.905029296875,284.95001220703125,302.04998779296875,292.5572509765625,298.3998718261719,297.1578063964844,284.905517578125,1.0,0.6724551916122437,0.3433215916156769,0.3433215916156769,1.0,1.0,-3.5535342693328857,0.9012824296951294,2.652251720428467,0.1005247086286544,0.8389759659767151,0.8389759659767151,0.0,209.9478454589844,199.0,59453.34375,0.0,3833.703857421875,1.0,278.858642578125,282.92938232421875,295.5788269042969,299.4369506835937,293.1499938964844,293.1499938964844,279.1499938964844,38853.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467704892158508,1.0,0.0,0.0,3.490253210067749,3.490276336669922,8.128439503707341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.67236328125,0.0,1383.0125732421875,1895.4371337890625,0.0,3833.822021484375,0.872202455997467,1.0,0.0,3.0,1.0,0.0
