time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203640,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8002949357032776,0.3684201538562774,0.3351897895336151,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90509033203125,0.9592934250831604,0.6306688785552979,0.5991107225418091,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.978143274784088,0.67032790184021,0.4695970416069031,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8551377058029175,0.4548766314983368,0.4341162443161011,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7014302611351013,0.2446713149547577,1.120849847793579,284.905029296875,284.95001220703125,302.04998779296875,292.5572509765625,298.3998718261719,297.1578063964844,284.905517578125,1.0,0.6724551916122437,0.3433215916156769,0.3433215916156769,1.0,1.0,-3.5535342693328857,0.9012824296951294,2.652251720428467,0.1005247086286544,0.8389759659767151,0.8389759659767151,0.0,209.9478454589844,199.0,59453.34375,0.0,3833.703857421875,1.0,278.858642578125,282.92938232421875,295.5788269042969,299.4369506835937,293.1499938964844,293.1499938964844,279.1499938964844,38853.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467704892158508,1.0,0.0,0.0,3.490253210067749,3.490276336669922,8.128439503707341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.67236328125,0.0,1383.0125732421875,1895.4371337890625,0.0,3833.822021484375,0.872202455997467,1.0,0.0,3.0,1.0,0.0
18203700,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8033521771430969,0.3683742880821228,0.3348274230957031,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00897216796875,0.9628875255584716,0.6301448941230774,0.5982576608657837,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.981673002243042,0.670687735080719,0.4695429503917694,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8583747744560242,0.4548890888690948,0.4338288307189941,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7043882012367249,0.2448316812515258,1.1205153465270996,285.0088806152344,284.95001220703125,302.04998779296875,292.54302978515625,298.4002990722656,297.1589660644531,285.0092468261719,1.0,0.6708117127418518,0.3432606160640716,0.3432606160640716,1.0,1.0,-3.551248788833618,0.9003981351852417,2.650850534439087,0.0999958738684654,0.911123514175415,0.911123514175415,0.0,206.7541961669922,199.0,58653.9296875,0.0,3808.572509765625,1.0,279.09783935546875,283.0551147460937,295.512939453125,299.2147521972656,293.1499938964844,293.1499938964844,279.1499938964844,34195.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409742951393129,1.0,0.0,0.0,3.5380899906158447,3.53811264038086,8.35278001432016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.8828125,0.0,1399.103271484375,1895.4371337890625,0.0,3781.300048828125,0.8806062340736389,1.0,0.0,3.0,1.0,0.0
18203760,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8056691288948059,0.3684146106243133,0.3347919285297394,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9939880371094,0.9654236435890198,0.6297315359115601,0.5977896451950073,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9842559099197388,0.6711460947990417,0.4698132276535034,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8607959747314453,0.4549976885318756,0.4338419735431671,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7066373825073242,0.2450658679008484,1.1211084127426147,284.9940795898437,284.95001220703125,302.04998779296875,292.529052734375,298.401611328125,297.1610107421875,284.99298095703125,1.0,0.6698921322822571,0.3432038426399231,0.3432038426399231,1.0,1.0,-3.551694631576538,0.9003561735153198,2.6513383388519287,0.0997760444879531,0.9186461567878724,0.9186461567878724,0.0,204.665283203125,202.0,58728.67578125,0.0,3797.030029296875,1.0,279.1420288085937,283.0422058105469,295.5072631835937,299.2490234375,293.1499938964844,293.1499938964844,278.8500061035156,33587.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389828443527222,1.0,0.0,0.0,3.600233793258667,3.60025691986084,8.648776770314726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.6650390625,0.0,1460.695068359375,1895.4371337890625,0.0,3763.192138671875,0.8921949863433838,1.0,0.0,3.0,1.0,0.0
18203820,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8059467077255249,0.367485761642456,0.3341618180274963,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.90753173828125,0.9655100107192992,0.6278083324432373,0.5962204933166504,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9849826693534852,0.6706081628799438,0.4696761071681976,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8613544702529907,0.4543797671794891,0.433438777923584,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7074376940727234,0.2450384944677353,1.1214767694473269,284.907470703125,284.95001220703125,302.04998779296875,292.50201416015625,298.39898681640625,297.1584777832031,284.9081726074219,1.0,0.6691615581512451,0.3430903255939483,0.3430903255939483,1.0,1.0,-3.5488500595092773,0.8991278409957886,2.6497223377227783,0.0991904810070991,0.837147057056427,0.837147057056427,0.0,203.8269500732422,205.0,59234.33984375,0.0,3784.79052734375,1.0,278.8583984375,282.9359436035156,295.5245056152344,299.36669921875,293.1499938964844,293.1499938964844,279.1499938964844,38797.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472001194953918,1.0,0.0,0.0,3.471504211425781,3.471526861190796,8.041344585763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.875,0.0,1363.409912109375,1895.4371337890625,0.0,3837.70361328125,0.8680359125137329,1.0,0.0,3.0,1.0,0.0
18203880,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8059467077255249,0.367485761642456,0.3341618180274963,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.90753173828125,0.9655100107192992,0.6278083324432373,0.5962204933166504,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9849826693534852,0.6706081628799438,0.4696761071681976,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8613544702529907,0.4543797671794891,0.433438777923584,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7074376940727234,0.2450384944677353,1.1214767694473269,284.907470703125,284.95001220703125,302.04998779296875,292.50201416015625,298.39898681640625,297.1584777832031,284.9081726074219,1.0,0.6691615581512451,0.3430903255939483,0.3430903255939483,1.0,1.0,-3.5488500595092773,0.8991278409957886,2.6497223377227783,0.0991904810070991,0.837147057056427,0.837147057056427,0.0,203.8269500732422,205.0,59234.33984375,0.0,3784.79052734375,1.0,278.8583984375,282.9359436035156,295.5245056152344,299.36669921875,293.1499938964844,293.1499938964844,279.1499938964844,38797.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472001194953918,1.0,0.0,0.0,3.471504211425781,3.471526861190796,8.041344585763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.875,0.0,1363.409912109375,1895.4371337890625,0.0,3837.70361328125,0.8680359125137329,1.0,0.0,3.0,1.0,0.0
18203940,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8050009608268738,0.3673469722270965,0.3338721692562103,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945678710937,0.964033544063568,0.6267799735069275,0.5950565338134766,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9843653440475464,0.6711073517799377,0.4698448777198791,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8605353832244873,0.4543935358524322,0.4333039224147796,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7070073485374451,0.2453319430351257,1.122416853904724,284.99462890625,284.95001220703125,302.04998779296875,292.47637939453125,298.3998413085937,297.1603698730469,284.99383544921875,1.0,0.6694545149803162,0.342976838350296,0.342976838350296,1.0,1.0,-3.548264503479004,0.8985975980758667,2.6496670246124268,0.0985842421650886,0.9163206815719604,0.9163206815719604,0.0,204.4143981933593,208.0,58552.546875,0.0,3786.89111328125,1.0,279.1410217285156,283.04620361328125,295.4559936523437,299.1849365234375,293.1499938964844,293.1499938964844,278.8500061035156,33589.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395738244056702,1.0,0.0,0.0,3.58451509475708,3.584538221359253,8.57342058679933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.7470703125,0.0,1443.814697265625,1895.4371337890625,0.0,3768.569091796875,0.8888864517211914,1.0,0.0,3.0,1.0,0.0
18204000,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8050009608268738,0.3673469722270965,0.3338721692562103,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945678710937,0.964033544063568,0.6267799735069275,0.5950565338134766,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9843653440475464,0.6711073517799377,0.4698448777198791,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8605353832244873,0.4543935358524322,0.4333039224147796,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7070073485374451,0.2453319430351257,1.122416853904724,284.99462890625,284.95001220703125,302.04998779296875,292.47637939453125,298.3998413085937,297.1603698730469,284.99383544921875,1.0,0.6694545149803162,0.342976838350296,0.342976838350296,1.0,1.0,-3.548264503479004,0.8985975980758667,2.6496670246124268,0.0985842421650886,0.9163206815719604,0.9163206815719604,0.0,204.4143981933593,208.0,58552.546875,0.0,3786.89111328125,1.0,279.1410217285156,283.04620361328125,295.4559936523437,299.1849365234375,293.1499938964844,293.1499938964844,278.8500061035156,33589.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395738244056702,1.0,0.0,0.0,3.58451509475708,3.584538221359253,8.57342058679933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.7470703125,0.0,1443.814697265625,1895.4371337890625,0.0,3768.569091796875,0.8888864517211914,1.0,0.0,3.0,1.0,0.0
18204060,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8018988370895386,0.3663189709186554,0.3332481682300567,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078674316406,0.9600598216056824,0.6247879266738892,0.5935240983963013,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9815574288368224,0.6703575849533081,0.4696172475814819,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8576276898384094,0.4536856710910797,0.4329213798046112,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7047756910324097,0.2452104389667511,1.1228939294815063,284.9078369140625,284.95001220703125,302.04998779296875,292.45245361328125,298.39654541015625,297.1572570800781,284.9082336425781,1.0,0.6702151298522949,0.3428062796592712,0.3428062796592712,1.0,1.0,-3.545518398284912,0.8972253799438477,2.6482930183410645,0.0978115871548652,0.8349924683570862,0.8349924683570862,0.0,206.60940551757807,211.0,59068.19140625,0.0,3793.2841796875,1.0,278.8589172363281,282.93914794921875,295.4747314453125,299.3050842285156,293.1499938964844,293.1499938964844,279.1499938964844,38679.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947753608226776,1.0,0.0,0.0,3.459800720214844,3.4598233699798584,7.987217145455361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.64453125,0.0,1350.68408203125,1895.4371337890625,0.0,3842.7021484375,0.8653437495231628,1.0,0.0,3.0,1.0,0.0
18204120,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8018988370895386,0.3663189709186554,0.3332481682300567,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078674316406,0.9600598216056824,0.6247879266738892,0.5935240983963013,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9815574288368224,0.6703575849533081,0.4696172475814819,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8576276898384094,0.4536856710910797,0.4329213798046112,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7047756910324097,0.2452104389667511,1.1228939294815063,284.9078369140625,284.95001220703125,302.04998779296875,292.45245361328125,298.39654541015625,297.1572570800781,284.9082336425781,1.0,0.6702151298522949,0.3428062796592712,0.3428062796592712,1.0,1.0,-3.545518398284912,0.8972253799438477,2.6482930183410645,0.0978115871548652,0.8349924683570862,0.8349924683570862,0.0,206.60940551757807,211.0,59068.19140625,0.0,3793.2841796875,1.0,278.8589172363281,282.93914794921875,295.4747314453125,299.3050842285156,293.1499938964844,293.1499938964844,279.1499938964844,38679.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947753608226776,1.0,0.0,0.0,3.459800720214844,3.4598233699798584,7.987217145455361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.64453125,0.0,1350.68408203125,1895.4371337890625,0.0,3842.7021484375,0.8653437495231628,1.0,0.0,3.0,1.0,0.0
18204180,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7992286086082458,0.3661034405231476,0.3329489529132843,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9937744140625,0.9564156532287598,0.6237012147903442,0.5923705101013184,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9790618419647216,0.6707229614257812,0.4697344303131103,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8550649881362915,0.4536270797252655,0.4327810406684875,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7027785778045654,0.2454285770654678,1.1237813234329224,284.99383544921875,284.95001220703125,302.04998779296875,292.4305419921875,298.39666748046875,297.1584777832031,284.9930419921875,1.0,0.6712629795074463,0.3426357209682464,0.3426357209682464,1.0,1.0,-3.544802188873291,0.8964751362800598,2.648326873779297,0.0970000177621841,0.9130944609642028,0.9130944609642028,0.0,208.7836151123047,214.0,58382.84765625,0.0,3804.659423828125,1.0,279.1408996582031,283.04852294921875,295.4095153808594,299.12646484375,293.1499938964844,293.1499938964844,278.8500061035156,33588.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940020740032196,1.0,0.0,0.0,3.571871280670166,3.57189416885376,8.513044349456322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.2392578125,0.0,1430.317138671875,1895.4371337890625,0.0,3772.633544921875,0.8860473036766052,1.0,0.0,3.0,1.0,0.0
18204240,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7992286086082458,0.3661034405231476,0.3329489529132843,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9937744140625,0.9564156532287598,0.6237012147903442,0.5923705101013184,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9790618419647216,0.6707229614257812,0.4697344303131103,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8550649881362915,0.4536270797252655,0.4327810406684875,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7027785778045654,0.2454285770654678,1.1237813234329224,284.99383544921875,284.95001220703125,302.04998779296875,292.4305419921875,298.39666748046875,297.1584777832031,284.9930419921875,1.0,0.6712629795074463,0.3426357209682464,0.3426357209682464,1.0,1.0,-3.544802188873291,0.8964751362800598,2.648326873779297,0.0970000177621841,0.9130944609642028,0.9130944609642028,0.0,208.7836151123047,214.0,58382.84765625,0.0,3804.659423828125,1.0,279.1408996582031,283.04852294921875,295.4095153808594,299.12646484375,293.1499938964844,293.1499938964844,278.8500061035156,33588.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940020740032196,1.0,0.0,0.0,3.571871280670166,3.57189416885376,8.513044349456322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.2392578125,0.0,1430.317138671875,1895.4371337890625,0.0,3772.633544921875,0.8860473036766052,1.0,0.0,3.0,1.0,0.0
18204300,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7976661920547485,0.3656104803085327,0.3327793776988983,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.87921142578125,0.9542925953865052,0.6227404475212097,0.5917788147926331,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.977542757987976,0.6703638434410095,0.4697632491588592,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8535781502723694,0.4532972276210785,0.4327142238616943,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7016116380691528,0.2453823834657669,1.124336838722229,284.8793029785156,284.95001220703125,302.04998779296875,292.42041015625,298.3953857421875,297.1573181152344,284.879150390625,1.0,0.6718839406967163,0.3425504267215729,0.3425504267215729,1.0,1.0,-3.544515609741211,0.8961165547370911,2.648398876190185,0.0967189073562622,0.8317574858665466,0.8317574858665466,0.0,210.0957946777344,214.0,59115.89453125,0.0,3811.876953125,1.0,278.9001770019531,282.9134826660156,295.4526672363281,299.322509765625,293.1499938964844,293.1499938964844,278.8500061035156,38348.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461225271224976,1.0,0.0,0.0,3.522701025009156,3.5227243900299072,8.280277370431577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.6728515625,0.0,1413.05908203125,1895.4371337890625,0.0,3827.964599609375,0.8763366341590881,1.0,0.0,3.0,1.0,0.0
18204360,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7953463196754456,0.3650297522544861,0.332311749458313,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9083557128906,0.9512896537780762,0.6216800212860107,0.590840220451355,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9752245545387268,0.6698869466781616,0.4694672524929046,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8514111638069153,0.4528715908527374,0.4323830902576446,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6998153924942017,0.2452540695667266,1.1241579055786133,284.90826416015625,284.95001220703125,302.04998779296875,292.4108581542969,298.39337158203125,297.1553039550781,284.9090576171875,1.0,0.672395646572113,0.3424786329269409,0.3424786329269409,1.0,1.0,-3.541855812072754,0.8950775265693665,2.646778345108032,0.0962337777018547,0.8326072692871094,0.8326072692871094,0.0,211.7975616455078,217.0,58876.9453125,0.0,3815.4794921875,1.0,278.8587646484375,282.94342041015625,295.4326477050781,299.2499389648437,293.1499938964844,293.1499938964844,279.1499938964844,38800.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480374455451964,1.0,0.0,0.0,3.444443941116333,3.444466590881348,7.916469826341199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.61572265625,0.0,1336.0487060546875,1895.4371337890625,0.0,3845.264892578125,0.8620684742927551,1.0,0.0,3.0,1.0,0.0
18204420,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7923165559768677,0.3647733926773071,0.3319894671440124,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931945800781,0.9470330476760864,0.6205645203590393,0.5896746516227722,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9721553325653076,0.6701714396476746,0.4695391952991485,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8485289812088013,0.4527718126773834,0.4322188198566437,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6974703073501587,0.2454318553209304,1.1249312162399292,284.9932556152344,284.95001220703125,302.04998779296875,292.3937683105469,298.3934326171875,297.1563415527344,284.99249267578125,1.0,0.6736176013946533,0.342335045337677,0.342335045337677,1.0,1.0,-3.540876865386963,0.89433354139328,2.646543264389038,0.0954804196953773,0.9099448919296264,0.9099448919296264,0.0,214.4036865234375,220.0,58214.58203125,0.0,3828.787353515625,1.0,279.14080810546875,283.0511169433594,295.3716735839844,299.0763244628906,293.1499938964844,293.1499938964844,278.8500061035156,33584.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400652050971984,1.0,0.0,0.0,3.5590932369232178,3.5591158866882324,8.452243491774425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.017578125,0.0,1416.73876953125,1895.4371337890625,0.0,3773.037841796875,0.8831794857978821,1.0,0.0,3.0,1.0,0.0
18204480,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7923165559768677,0.3647733926773071,0.3319894671440124,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931945800781,0.9470330476760864,0.6205645203590393,0.5896746516227722,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9721553325653076,0.6701714396476746,0.4695391952991485,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8485289812088013,0.4527718126773834,0.4322188198566437,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6974703073501587,0.2454318553209304,1.1249312162399292,284.9932556152344,284.95001220703125,302.04998779296875,292.3937683105469,298.3934326171875,297.1563415527344,284.99249267578125,1.0,0.6736176013946533,0.342335045337677,0.342335045337677,1.0,1.0,-3.540876865386963,0.89433354139328,2.646543264389038,0.0954804196953773,0.9099448919296264,0.9099448919296264,0.0,214.4036865234375,220.0,58214.58203125,0.0,3828.787353515625,1.0,279.14080810546875,283.0511169433594,295.3716735839844,299.0763244628906,293.1499938964844,293.1499938964844,278.8500061035156,33584.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400652050971984,1.0,0.0,0.0,3.5590932369232178,3.5591158866882324,8.452243491774425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.017578125,0.0,1416.73876953125,1895.4371337890625,0.0,3773.037841796875,0.8831794857978821,1.0,0.0,3.0,1.0,0.0
18204540,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7883628010749817,0.3636749684810638,0.3313303589820862,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.908935546875,0.9416147470474244,0.6185318231582642,0.5881327390670776,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.967974066734314,0.6692697405815125,0.4692249000072479,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8448557257652283,0.451988011598587,0.4317959249019623,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6944133639335632,0.2452286034822464,1.1251994371414185,284.908935546875,284.95001220703125,302.04998779296875,292.3795166015625,298.3902893066406,297.1532897949219,284.90924072265625,1.0,0.6748228073120117,0.3421914279460907,0.3421914279460907,1.0,1.0,-3.537672996520996,0.8929038643836975,2.644769191741944,0.0947371199727058,0.8304620385169983,0.8304620385169983,0.0,217.6369171142578,223.0,58720.515625,0.0,3840.247802734375,1.0,278.859130859375,282.9467163085937,295.3998413085937,299.20489501953125,293.1499938964844,293.1499938964844,279.1499938964844,38654.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478540420532228,1.0,0.0,0.0,3.433342218399048,3.4333646297454834,7.865520501582068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.13623046875,0.0,1323.9049072265625,1895.4371337890625,0.0,3843.609130859375,0.8594854474067688,1.0,0.0,3.0,1.0,0.0
18204600,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7883628010749817,0.3636749684810638,0.3313303589820862,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.908935546875,0.9416147470474244,0.6185318231582642,0.5881327390670776,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.967974066734314,0.6692697405815125,0.4692249000072479,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8448557257652283,0.451988011598587,0.4317959249019623,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6944133639335632,0.2452286034822464,1.1251994371414185,284.908935546875,284.95001220703125,302.04998779296875,292.3795166015625,298.3902893066406,297.1532897949219,284.90924072265625,1.0,0.6748228073120117,0.3421914279460907,0.3421914279460907,1.0,1.0,-3.537672996520996,0.8929038643836975,2.644769191741944,0.0947371199727058,0.8304620385169983,0.8304620385169983,0.0,217.6369171142578,223.0,58720.515625,0.0,3840.247802734375,1.0,278.859130859375,282.9467163085937,295.3998413085937,299.20489501953125,293.1499938964844,293.1499938964844,279.1499938964844,38654.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478540420532228,1.0,0.0,0.0,3.433342218399048,3.4333646297454834,7.865520501582068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.13623046875,0.0,1323.9049072265625,1895.4371337890625,0.0,3843.609130859375,0.8594854474067688,1.0,0.0,3.0,1.0,0.0
18204660,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7853600978851318,0.3633896708488464,0.3309923708438873,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930114746094,0.937256395816803,0.6173974871635437,0.5869614481925964,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9647271037101746,0.6694810390472412,0.4692567586898803,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8420348167419434,0.4518587291240692,0.4316132366657257,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6920682191848755,0.2453821450471878,1.125892162322998,284.9930419921875,284.95001220703125,302.04998779296875,292.368408203125,298.39044189453125,297.1542663574219,284.9923095703125,1.0,0.6760692000389099,0.3420814573764801,0.3420814573764801,1.0,1.0,-3.536501407623291,0.8922044634819031,2.644296884536743,0.0940815880894661,0.9071959853172302,0.9071959853172302,0.0,220.35015869140625,226.0,58059.0546875,0.0,3853.69140625,1.0,279.14068603515625,283.0538635253906,295.3450927734375,299.0379333496094,293.1499938964844,293.1499938964844,278.8500061035156,33568.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396556615829468,1.0,0.0,0.0,3.5469393730163574,3.546962022781372,8.394616202167526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.119140625,0.0,1403.8240966796875,1895.4371337890625,0.0,3769.31298828125,0.8804445862770081,1.0,0.0,3.0,1.0,0.0
18204720,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7853600978851318,0.3633896708488464,0.3309923708438873,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930114746094,0.937256395816803,0.6173974871635437,0.5869614481925964,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9647271037101746,0.6694810390472412,0.4692567586898803,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8420348167419434,0.4518587291240692,0.4316132366657257,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6920682191848755,0.2453821450471878,1.125892162322998,284.9930419921875,284.95001220703125,302.04998779296875,292.368408203125,298.39044189453125,297.1542663574219,284.9923095703125,1.0,0.6760692000389099,0.3420814573764801,0.3420814573764801,1.0,1.0,-3.536501407623291,0.8922044634819031,2.644296884536743,0.0940815880894661,0.9071959853172302,0.9071959853172302,0.0,220.35015869140625,226.0,58059.0546875,0.0,3853.69140625,1.0,279.14068603515625,283.0538635253906,295.3450927734375,299.0379333496094,293.1499938964844,293.1499938964844,278.8500061035156,33568.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396556615829468,1.0,0.0,0.0,3.5469393730163574,3.546962022781372,8.394616202167526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.119140625,0.0,1403.8240966796875,1895.4371337890625,0.0,3769.31298828125,0.8804445862770081,1.0,0.0,3.0,1.0,0.0
18204780,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7815306782722473,0.362273246049881,0.3303164541721344,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90966796875,0.9318663477897644,0.6153590679168701,0.5854126811027527,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9604253172874452,0.6685167551040649,0.4688980877399444,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8385174870491028,0.4510540664196014,0.4311703741550445,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6890946626663208,0.245160698890686,1.126082181930542,284.90966796875,284.95001220703125,302.04998779296875,292.3607177734375,298.3875732421875,297.15142822265625,284.909912109375,1.0,0.6772727370262146,0.3419714868068695,0.3419714868068695,1.0,1.0,-3.533097267150879,0.8908205032348633,2.642276763916016,0.0934420078992843,0.8286672830581665,0.8286672830581665,0.0,223.6354522705078,229.0,58569.9453125,0.0,3864.919677734375,1.0,278.8592224121094,282.9503173828125,295.37994384765625,299.17340087890625,293.1499938964844,293.1499938964844,279.1499938964844,38621.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947228193283081,1.0,0.0,0.0,3.421686887741089,3.4217092990875244,7.812208764335082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.943359375,0.0,1312.07373046875,1895.4371337890625,0.0,3837.957275390625,0.8568879961967468,1.0,0.0,3.0,1.0,0.0
18204840,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7815306782722473,0.362273246049881,0.3303164541721344,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90966796875,0.9318663477897644,0.6153590679168701,0.5854126811027527,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9604253172874452,0.6685167551040649,0.4688980877399444,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8385174870491028,0.4510540664196014,0.4311703741550445,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6890946626663208,0.245160698890686,1.126082181930542,284.90966796875,284.95001220703125,302.04998779296875,292.3607177734375,298.3875732421875,297.15142822265625,284.909912109375,1.0,0.6772727370262146,0.3419714868068695,0.3419714868068695,1.0,1.0,-3.533097267150879,0.8908205032348633,2.642276763916016,0.0934420078992843,0.8286672830581665,0.8286672830581665,0.0,223.6354522705078,229.0,58569.9453125,0.0,3864.919677734375,1.0,278.8592224121094,282.9503173828125,295.37994384765625,299.17340087890625,293.1499938964844,293.1499938964844,279.1499938964844,38621.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947228193283081,1.0,0.0,0.0,3.421686887741089,3.4217092990875244,7.812208764335082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.943359375,0.0,1312.07373046875,1895.4371337890625,0.0,3837.957275390625,0.8568879961967468,1.0,0.0,3.0,1.0,0.0
18204900,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.779777467250824,0.3620740175247192,0.3300037980079651,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093688964844,0.9293612837791444,0.6147326827049255,0.5846649408340454,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9584224224090576,0.6685324907302856,0.4687478244304657,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8369016647338867,0.4509307742118835,0.4309499561786651,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6877067685127258,0.2451900243759155,1.1260610818862915,285.0093078613281,284.95001220703125,302.04998779296875,292.3582458496094,298.38726806640625,297.1514587402344,285.0094299316406,1.0,0.6778309941291809,0.3419165015220642,0.3419165015220642,1.0,1.0,-3.531344175338745,0.8901181221008301,2.641226053237915,0.0930071398615837,0.8988361954689026,0.8988361954689026,0.0,225.1600799560547,229.0,57834.828125,0.0,3869.6943359375,1.0,279.0961608886719,283.0705871582031,295.32525634765625,298.9671325683594,293.1499938964844,293.1499938964844,279.1499938964844,33964.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411255717277528,1.0,0.0,0.0,3.4740843772888184,3.474106311798096,8.053302167354559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.2685546875,0.0,1331.6253662109375,1895.4371337890625,0.0,3782.67431640625,0.8661653399467468,1.0,0.0,3.0,1.0,0.0
18204960,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7786266207695007,0.361964464187622,0.3299555778503418,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924621582031,0.9275736808776855,0.6142111420631409,0.5842268466949463,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.957097351551056,0.6686587929725647,0.4688798785209656,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8358133435249329,0.4509010910987854,0.4309641718864441,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6868180632591248,0.2452965974807739,1.1266944408416748,284.9925231933594,284.95001220703125,302.04998779296875,292.35675048828125,298.38775634765625,297.15240478515625,284.991455078125,1.0,0.678504228591919,0.3418653905391693,0.3418653905391693,1.0,1.0,-3.5316951274871826,0.8900654911994934,2.641629695892334,0.0928014442324638,0.9047459363937378,0.9047459363937378,0.0,226.3829040527344,232.0,57930.69140625,0.0,3877.95947265625,1.0,279.1414489746094,283.0555419921875,295.3313903808594,299.0141296386719,293.1499938964844,293.1499938964844,278.8500061035156,33456.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387378692626952,1.0,0.0,0.0,3.538577079772949,3.538599729537964,8.355080467481457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.9404296875,0.0,1394.2491455078125,1895.4371337890625,0.0,3760.96240234375,0.8782562613487244,1.0,0.0,3.0,1.0,0.0
18205020,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.774974524974823,0.3608312606811523,0.3292684853076935,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91033935546875,0.9223816394805908,0.6121672987937927,0.5826769471168518,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9527674317359924,0.6676312685012817,0.4684816300868988,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8324764966964722,0.4500778615474701,0.4305069148540497,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6839752793312073,0.2450606226921081,1.126827836036682,284.9103088378906,284.95001220703125,302.04998779296875,292.35675048828125,298.38507080078125,297.1497497558594,284.9105529785156,1.0,0.6796894669532776,0.3417631685733795,0.3417631685733795,1.0,1.0,-3.5281436443328857,0.8886606097221375,2.6394829750061035,0.0922017246484756,0.8272764086723328,0.8272764086723328,0.0,229.672592163086,235.0,58446.15625,0.0,3888.797607421875,1.0,278.8593444824219,282.95343017578125,295.37481689453125,299.1582336425781,293.1499938964844,293.1499938964844,279.1499938964844,38587.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461197257041932,1.0,0.0,0.0,3.4120025634765625,3.412024736404419,7.768049385958875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.4013671875,0.0,1302.25048828125,1895.4371337890625,0.0,3827.939208984375,0.8547208309173584,1.0,0.0,3.0,1.0,0.0
18205080,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.774974524974823,0.3608312606811523,0.3292684853076935,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91033935546875,0.9223816394805908,0.6121672987937927,0.5826769471168518,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9527674317359924,0.6676312685012817,0.4684816300868988,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8324764966964722,0.4500778615474701,0.4305069148540497,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6839752793312073,0.2450606226921081,1.126827836036682,284.9103088378906,284.95001220703125,302.04998779296875,292.35675048828125,298.38507080078125,297.1497497558594,284.9105529785156,1.0,0.6796894669532776,0.3417631685733795,0.3417631685733795,1.0,1.0,-3.5281436443328857,0.8886606097221375,2.6394829750061035,0.0922017246484756,0.8272764086723328,0.8272764086723328,0.0,229.672592163086,235.0,58446.15625,0.0,3888.797607421875,1.0,278.8593444824219,282.95343017578125,295.37481689453125,299.1582336425781,293.1499938964844,293.1499938964844,279.1499938964844,38587.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461197257041932,1.0,0.0,0.0,3.4120025634765625,3.412024736404419,7.768049385958875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.4013671875,0.0,1302.25048828125,1895.4371337890625,0.0,3827.939208984375,0.8547208309173584,1.0,0.0,3.0,1.0,0.0
18205140,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7722084522247314,0.3604994118213653,0.328894704580307,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930114746094,0.9182928204536438,0.6110055446624756,0.5814872980117798,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9494314789772034,0.6677029728889465,0.4684232473373413,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8299036026000977,0.4499030113220215,0.430286556482315,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6818017363548279,0.2451816946268081,1.1273890733718872,284.9930725097656,284.95001220703125,302.04998779296875,292.36102294921875,298.3852844238281,297.1507568359375,284.9923400878906,1.0,0.6809007525444031,0.3416609466075897,0.3416609466075897,1.0,1.0,-3.526595115661621,0.8878730535507202,2.638721942901612,0.0915956795215606,0.9033750295639038,0.9033750295639038,0.0,232.42266845703125,238.0,57824.0,0.0,3901.452392578125,1.0,279.1405334472656,283.05859375,295.33514404296875,299.00860595703125,293.1499938964844,293.1499938964844,278.8500061035156,33514.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937412679195404,1.0,0.0,0.0,3.528130292892456,3.528152704238892,8.30582052913087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.29296875,0.0,1383.7877197265625,1895.4371337890625,0.0,3748.892578125,0.8761922121047974,1.0,0.0,3.0,1.0,0.0
18205200,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7722084522247314,0.3604994118213653,0.328894704580307,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930114746094,0.9182928204536438,0.6110055446624756,0.5814872980117798,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9494314789772034,0.6677029728889465,0.4684232473373413,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8299036026000977,0.4499030113220215,0.430286556482315,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6818017363548279,0.2451816946268081,1.1273890733718872,284.9930725097656,284.95001220703125,302.04998779296875,292.36102294921875,298.3852844238281,297.1507568359375,284.9923400878906,1.0,0.6809007525444031,0.3416609466075897,0.3416609466075897,1.0,1.0,-3.526595115661621,0.8878730535507202,2.638721942901612,0.0915956795215606,0.9033750295639038,0.9033750295639038,0.0,232.42266845703125,238.0,57824.0,0.0,3901.452392578125,1.0,279.1405334472656,283.05859375,295.33514404296875,299.00860595703125,293.1499938964844,293.1499938964844,278.8500061035156,33514.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937412679195404,1.0,0.0,0.0,3.528130292892456,3.528152704238892,8.30582052913087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.29296875,0.0,1383.7877197265625,1895.4371337890625,0.0,3748.892578125,0.8761922121047974,1.0,0.0,3.0,1.0,0.0
18205260,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7684929966926575,0.3591796457767486,0.3281011581420898,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101867675781,0.9131346344947816,0.6087846159934998,0.5798346996307373,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9448282718658448,0.6664457321166992,0.4679099023342132,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8264936208724976,0.4488867223262787,0.4297155141830444,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6788329482078552,0.2447466999292373,1.1269891262054443,284.9101867675781,284.95001220703125,302.0492858886719,292.3669738769531,298.3810729980469,297.1464538574219,284.91033935546875,1.0,0.6820055246353149,0.3415607810020447,0.3415607810020447,1.0,1.0,-3.5218777656555176,0.8861174583435059,2.635760307312012,0.090972900390625,0.8256930112838745,0.8256930112838745,0.0,235.8639678955078,241.0,58334.22265625,0.0,3910.20166015625,1.0,278.8594055175781,282.9555358886719,295.3849182128906,299.16033935546875,293.1499938964844,293.1499938964844,279.1499938964844,38584.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447205066680908,1.0,0.0,0.0,3.403837442398072,3.403859615325928,7.730915854153864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.130859375,0.0,1294.190185546875,1895.4371337890625,0.0,3815.278076171875,0.8529089093208313,1.0,0.0,3.0,1.0,0.0
18205320,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7684929966926575,0.3591796457767486,0.3281011581420898,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101867675781,0.9131346344947816,0.6087846159934998,0.5798346996307373,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9448282718658448,0.6664457321166992,0.4679099023342132,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8264936208724976,0.4488867223262787,0.4297155141830444,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6788329482078552,0.2447466999292373,1.1269891262054443,284.9101867675781,284.95001220703125,302.0492858886719,292.3669738769531,298.3810729980469,297.1464538574219,284.91033935546875,1.0,0.6820055246353149,0.3415607810020447,0.3415607810020447,1.0,1.0,-3.5218777656555176,0.8861174583435059,2.635760307312012,0.090972900390625,0.8256930112838745,0.8256930112838745,0.0,235.8639678955078,241.0,58334.22265625,0.0,3910.20166015625,1.0,278.8594055175781,282.9555358886719,295.3849182128906,299.16033935546875,293.1499938964844,293.1499938964844,279.1499938964844,38584.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447205066680908,1.0,0.0,0.0,3.403837442398072,3.403859615325928,7.730915854153864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.130859375,0.0,1294.190185546875,1895.4371337890625,0.0,3815.278076171875,0.8529089093208313,1.0,0.0,3.0,1.0,0.0
18205380,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7652001976966858,0.3584327101707458,0.3274200856685638,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901733398437,0.9086018800735474,0.6072003245353699,0.5783215165138245,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9407281875610352,0.6660623550415039,0.4675870537757873,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8233923316001892,0.448268175125122,0.4291518330574035,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6759900450706482,0.2443879842758178,1.1257879734039309,284.9902038574219,284.95001220703125,302.047119140625,292.3717956542969,298.3772277832031,297.1430969238281,284.9894104003906,1.0,0.6829402446746826,0.3414605855941772,0.3414605855941772,1.0,1.0,-3.5167222023010254,0.884236216545105,2.632485866546631,0.0901543870568275,0.8989687561988831,0.8989687561988831,0.0,238.99835205078125,244.0,57650.453125,0.0,3915.984130859375,1.0,279.14044189453125,283.0593566894531,295.3465270996094,299.0107421875,293.1499938964844,293.1499938964844,279.45001220703125,33619.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361494779586792,1.0,0.0,0.0,3.5167694091796875,3.516791582107544,8.252415000242763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.7353515625,0.0,1372.77197265625,1895.4371337890625,0.0,3737.375244140625,0.8737062215805054,1.0,0.0,3.0,1.0,0.0
18205440,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7652001976966858,0.3584327101707458,0.3274200856685638,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901733398437,0.9086018800735474,0.6072003245353699,0.5783215165138245,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9407281875610352,0.6660623550415039,0.4675870537757873,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8233923316001892,0.448268175125122,0.4291518330574035,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6759900450706482,0.2443879842758178,1.1257879734039309,284.9902038574219,284.95001220703125,302.047119140625,292.3717956542969,298.3772277832031,297.1430969238281,284.9894104003906,1.0,0.6829402446746826,0.3414605855941772,0.3414605855941772,1.0,1.0,-3.5167222023010254,0.884236216545105,2.632485866546631,0.0901543870568275,0.8989687561988831,0.8989687561988831,0.0,238.99835205078125,244.0,57650.453125,0.0,3915.984130859375,1.0,279.14044189453125,283.0593566894531,295.3465270996094,299.0107421875,293.1499938964844,293.1499938964844,279.45001220703125,33619.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361494779586792,1.0,0.0,0.0,3.5167694091796875,3.516791582107544,8.252415000242763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.7353515625,0.0,1372.77197265625,1895.4371337890625,0.0,3737.375244140625,0.8737062215805054,1.0,0.0,3.0,1.0,0.0
