time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205500,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7637154459953308,0.3581348359584808,0.3271481096744537,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0717163085937,0.906571626663208,0.606502890586853,0.577651858329773,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9388625621795654,0.6659848690032959,0.4675057232379913,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8219738006591797,0.4480264484882355,0.4289296865463257,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.6746823191642761,0.2442336827516555,1.1252644062042236,285.0716552734375,284.95001220703125,302.04547119140625,292.373779296875,298.3754577636719,297.14178466796875,285.0719299316406,1.0,0.6834270358085632,0.3414104878902435,0.3414104878902435,1.0,1.0,-3.5145933628082275,0.8834311366081238,2.631162166595459,0.0898083373904228,0.9802218675613404,0.9802218675613404,0.0,240.49517822265625,244.0,56981.89453125,0.0,3919.58056640625,1.0,279.3963317871094,283.1625671386719,295.3280639648437,298.884765625,293.1499938964844,293.1499938964844,279.45001220703125,31160.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930473566055298,1.0,0.0,0.0,3.611273050308228,3.611295938491821,8.701897513674339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.1513671875,0.0,1454.6800537109375,1895.4371337890625,0.0,3685.48095703125,0.8941216468811035,1.0,0.0,3.0,1.0,0.0
18205560,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7624120712280273,0.3578006029129028,0.3269627690315246,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0430908203125,0.9047793745994568,0.6057708859443665,0.5770896673202515,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9372205138206482,0.665854811668396,0.4675224721431732,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8207101821899414,0.4477610290050506,0.4287863969802856,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.6735180020332336,0.2440661936998367,1.1249206066131592,285.04327392578125,284.95001220703125,302.04351806640625,292.3755187988281,298.37384033203125,297.1405334472656,285.0404357910156,1.0,0.6839521527290344,0.34139484167099,0.34139484167099,1.0,1.0,-3.5131289958953857,0.8829290270805359,2.630200147628784,0.0896393582224845,0.997882604598999,0.997882604598999,0.0,241.9030914306641,247.0,57199.79296875,0.0,3924.31884765625,1.0,279.4421691894531,283.1324462890625,295.3545837402344,298.9760437011719,293.1499938964844,293.1499938964844,279.1499938964844,31168.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294922351837158,1.0,0.0,0.0,3.709470748901367,3.709494590759277,9.181575251204776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.8193359375,0.0,1563.6075439453125,1895.4371337890625,0.0,3676.48583984375,0.9150470495224,1.0,0.0,3.0,1.0,0.0
18205620,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7580043077468872,0.3557437062263489,0.325641393661499,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861389160156,0.899350106716156,0.6027650237083435,0.5748631358146667,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.931530237197876,0.6636714935302734,0.4665158689022064,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8165309429168701,0.4460115730762481,0.4276538789272308,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6696619391441345,0.242940753698349,1.1218161582946775,284.88604736328125,284.95001220703125,302.0384826660156,292.3781433105469,298.36431884765625,297.1307373046875,284.8870544433594,1.0,0.6845719218254089,0.3413635790348053,0.3413635790348053,1.0,1.0,-3.5025691986083984,0.8796086311340332,2.622960567474365,0.0888721197843551,0.8766539096832275,0.8766539096832275,0.0,245.87066650390625,250.0,58027.671875,0.0,3921.345703125,1.0,279.1567077636719,282.9535827636719,295.413330078125,299.17022705078125,293.1499938964844,293.1499938964844,279.45001220703125,37903.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407315850257874,1.0,0.0,0.0,3.651159048080444,3.651183605194092,8.895181622392556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.25927734375,0.0,1548.706787109375,1895.4371337890625,0.0,3779.0947265625,0.9065756797790528,1.0,0.0,3.0,1.0,0.0
18205680,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7580043077468872,0.3557437062263489,0.325641393661499,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861389160156,0.899350106716156,0.6027650237083435,0.5748631358146667,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.931530237197876,0.6636714935302734,0.4665158689022064,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8165309429168701,0.4460115730762481,0.4276538789272308,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6696619391441345,0.242940753698349,1.1218161582946775,284.88604736328125,284.95001220703125,302.0384826660156,292.3781433105469,298.36431884765625,297.1307373046875,284.8870544433594,1.0,0.6845719218254089,0.3413635790348053,0.3413635790348053,1.0,1.0,-3.5025691986083984,0.8796086311340332,2.622960567474365,0.0888721197843551,0.8766539096832275,0.8766539096832275,0.0,245.87066650390625,250.0,58027.671875,0.0,3921.345703125,1.0,279.1567077636719,282.9535827636719,295.413330078125,299.17022705078125,293.1499938964844,293.1499938964844,279.45001220703125,37903.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407315850257874,1.0,0.0,0.0,3.651159048080444,3.651183605194092,8.895181622392556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.25927734375,0.0,1548.706787109375,1895.4371337890625,0.0,3779.0947265625,0.9065756797790528,1.0,0.0,3.0,1.0,0.0
18205740,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7543051242828369,0.3545666038990021,0.3244583010673523,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9899597167969,0.8947132229804993,0.6006900072097778,0.5727609992027283,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9267683625221252,0.662733793258667,0.4656872153282165,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8128777742385864,0.4448998570442199,0.4265276193618774,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6662157773971558,0.2420655339956283,1.1180150508880615,284.9900207519531,284.95001220703125,302.0320739746094,292.3796691894531,298.3568725585937,297.12420654296875,284.9890441894531,1.0,0.6848932504653931,0.3413322865962982,0.3413322865962982,1.0,1.0,-3.491684436798096,0.8762000799179077,2.6154842376708984,0.0878112316131591,0.9596553444862366,0.9596553444862366,0.0,249.1857147216797,253.0,57090.98828125,0.0,3913.68017578125,1.0,279.4423217773437,283.0845031738281,295.35888671875,298.9927978515625,293.1499938964844,293.1499938964844,279.1499938964844,33708.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932871162891388,1.0,0.0,0.0,3.747441053390503,3.7474656105041504,9.3705028803015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.529296875,0.0,1626.6971435546875,1895.4371337890625,0.0,3707.429931640625,0.9255910515785216,1.0,0.0,3.0,1.0,0.0
18205800,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7543051242828369,0.3545666038990021,0.3244583010673523,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9899597167969,0.8947132229804993,0.6006900072097778,0.5727609992027283,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9267683625221252,0.662733793258667,0.4656872153282165,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8128777742385864,0.4448998570442199,0.4265276193618774,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6662157773971558,0.2420655339956283,1.1180150508880615,284.9900207519531,284.95001220703125,302.0320739746094,292.3796691894531,298.3568725585937,297.12420654296875,284.9890441894531,1.0,0.6848932504653931,0.3413322865962982,0.3413322865962982,1.0,1.0,-3.491684436798096,0.8762000799179077,2.6154842376708984,0.0878112316131591,0.9596553444862366,0.9596553444862366,0.0,249.1857147216797,253.0,57090.98828125,0.0,3913.68017578125,1.0,279.4423217773437,283.0845031738281,295.35888671875,298.9927978515625,293.1499938964844,293.1499938964844,279.1499938964844,33708.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932871162891388,1.0,0.0,0.0,3.747441053390503,3.7474656105041504,9.3705028803015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.529296875,0.0,1626.6971435546875,1895.4371337890625,0.0,3707.429931640625,0.9255910515785216,1.0,0.0,3.0,1.0,0.0
18205860,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7503688335418701,0.3525741994380951,0.3230659961700439,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.88525390625,0.8898022174835205,0.5977184772491455,0.5704140663146973,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9216445684432985,0.6606337428092957,0.4646083414554596,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8088974356651306,0.4431021213531494,0.4252193570137024,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6625804305076599,0.2407780885696411,1.113706350326538,284.8851318359375,284.95001220703125,302.0242614746094,292.380126953125,298.3471984863281,297.11480712890625,284.88671875,1.0,0.6850811839103699,0.3413974344730377,0.3413974344730377,1.0,1.0,-3.479142427444458,0.872566819190979,2.606575727462769,0.0871465876698494,0.8553944230079651,0.8553944230079651,0.0,252.7205047607422,256.0,57519.11328125,0.0,3903.15380859375,1.0,279.1568908691406,282.9636535644531,295.40008544921875,299.1287841796875,293.1499938964844,293.1499938964844,279.45001220703125,39576.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405930042266846,1.0,0.0,0.0,3.60881233215332,3.6088364124298096,8.690041681802541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.7490234375,0.0,1514.287109375,1895.4371337890625,0.0,3777.835693359375,0.898810863494873,1.0,0.0,3.0,1.0,0.0
18205920,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7503688335418701,0.3525741994380951,0.3230659961700439,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.88525390625,0.8898022174835205,0.5977184772491455,0.5704140663146973,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9216445684432985,0.6606337428092957,0.4646083414554596,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8088974356651306,0.4431021213531494,0.4252193570137024,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6625804305076599,0.2407780885696411,1.113706350326538,284.8851318359375,284.95001220703125,302.0242614746094,292.380126953125,298.3471984863281,297.11480712890625,284.88671875,1.0,0.6850811839103699,0.3413974344730377,0.3413974344730377,1.0,1.0,-3.479142427444458,0.872566819190979,2.606575727462769,0.0871465876698494,0.8553944230079651,0.8553944230079651,0.0,252.7205047607422,256.0,57519.11328125,0.0,3903.15380859375,1.0,279.1568908691406,282.9636535644531,295.40008544921875,299.1287841796875,293.1499938964844,293.1499938964844,279.45001220703125,39576.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405930042266846,1.0,0.0,0.0,3.60881233215332,3.6088364124298096,8.690041681802541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.7490234375,0.0,1514.287109375,1895.4371337890625,0.0,3777.835693359375,0.898810863494873,1.0,0.0,3.0,1.0,0.0
18205980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7472836971282959,0.351500391960144,0.3219936192035675,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9917297363281,0.8858274221420288,0.5957468748092651,0.5684261322021484,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9176934361457824,0.6598204374313354,0.4638921916484833,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.805602490901947,0.442036509513855,0.4241378605365753,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6595767140388489,0.2398694157600402,1.1096562147140503,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.34063720703125,297.1098327636719,284.99102783203125,1.0,0.6852205395698547,0.3414625823497772,0.3414625823497772,1.0,1.0,-3.468418598175049,0.8695034980773926,2.598915100097656,0.0864326581358909,0.9408308267593384,0.9408308267593384,0.0,255.59201049804688,259.0,56575.03515625,0.0,3893.30712890625,1.0,279.4419860839844,283.09698486328125,295.349365234375,298.95001220703125,293.1499938964844,293.1499938964844,279.1499938964844,34033.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307688474655152,1.0,0.0,0.0,3.700139284133911,3.7001633644104,9.13543942715478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.8955078125,0.0,1574.751953125,1895.4371337890625,0.0,3688.186279296875,0.9152475595474244,1.0,0.0,3.0,1.0,0.0
18206040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7472836971282959,0.351500391960144,0.3219936192035675,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9917297363281,0.8858274221420288,0.5957468748092651,0.5684261322021484,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9176934361457824,0.6598204374313354,0.4638921916484833,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.805602490901947,0.442036509513855,0.4241378605365753,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6595767140388489,0.2398694157600402,1.1096562147140503,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.34063720703125,297.1098327636719,284.99102783203125,1.0,0.6852205395698547,0.3414625823497772,0.3414625823497772,1.0,1.0,-3.468418598175049,0.8695034980773926,2.598915100097656,0.0864326581358909,0.9408308267593384,0.9408308267593384,0.0,255.59201049804688,259.0,56575.03515625,0.0,3893.30712890625,1.0,279.4419860839844,283.09698486328125,295.349365234375,298.95001220703125,293.1499938964844,293.1499938964844,279.1499938964844,34033.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307688474655152,1.0,0.0,0.0,3.700139284133911,3.7001633644104,9.13543942715478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.8955078125,0.0,1574.751953125,1895.4371337890625,0.0,3688.186279296875,0.9152475595474244,1.0,0.0,3.0,1.0,0.0
18206100,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7457609176635742,0.3505845665931701,0.3214728832244873,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.868408203125,0.8838549256324768,0.5943508744239807,0.5674548745155334,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9157361388206482,0.6588646769523621,0.4635379612445831,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8039463758468628,0.4412031769752502,0.4236266613006592,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6581189036369324,0.2392605990171432,1.1078063249588013,284.8685302734375,284.95001220703125,302.00994873046875,292.3788146972656,298.3364562988281,297.1062927246094,284.8671875,1.0,0.6853340268135071,0.341495156288147,0.341495156288147,1.0,1.0,-3.463365077972412,0.8680588006973267,2.595306396484375,0.0862366184592247,0.8519948720932007,0.8519948720932007,0.0,257.08282470703125,259.0,57308.45703125,0.0,3889.480224609375,1.0,279.1972351074219,282.9529113769531,295.40460205078125,299.15509033203125,293.1499938964844,293.1499938964844,279.1499938964844,38513.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363593459129332,1.0,0.0,0.0,3.651090383529663,3.651114702224731,8.894846246221277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.6337890625,0.0,1553.1912841796875,1895.4371337890625,0.0,3739.2900390625,0.9050058126449584,1.0,0.0,3.0,1.0,0.0
18206160,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.743690550327301,0.3495270907878876,0.3206160068511963,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89471435546875,0.8812844157218933,0.5927953124046326,0.5660945177078247,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9130662083625792,0.6577223539352417,0.4628146886825561,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8017318844795227,0.440227597951889,0.4228145480155945,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6562047004699707,0.238538846373558,1.1051102876663208,284.8946228027344,284.95001220703125,302.0044860839844,292.3778381347656,298.3313903808594,297.10174560546875,284.8959655761719,1.0,0.6853021383285522,0.3415619730949402,0.3415619730949402,1.0,1.0,-3.45561146736145,0.8658910989761353,2.5897202491760254,0.0858786553144455,0.8460653424263,0.8460653424263,0.0,258.945068359375,262.0,56951.57421875,0.0,3881.117431640625,1.0,279.15771484375,282.9844970703125,295.39361572265625,299.0864562988281,293.1499938964844,293.1499938964844,279.45001220703125,39544.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377202391624452,1.0,0.0,0.0,3.555037498474121,3.555061101913452,8.432991194240458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.8388671875,0.0,1455.8941650390625,1895.4371337890625,0.0,3751.695068359375,0.8870391249656677,1.0,0.0,3.0,1.0,0.0
18206220,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7407450079917908,0.3483725488185882,0.3195008933544159,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931945800781,0.8774643540382385,0.590733528137207,0.5640565752983093,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9093826413154602,0.6567758917808533,0.4620376825332641,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7984740138053894,0.4390677511692047,0.421671450138092,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.653307318687439,0.2375426739454269,1.100745677947998,284.9932556152344,284.95001220703125,301.9925537109375,292.3750915527344,298.3249816894531,297.0975646972656,284.9923400878906,1.0,0.6853563785552979,0.341695636510849,0.341695636510849,1.0,1.0,-3.444251775741577,0.8628387451171875,2.5814130306243896,0.0853590667247772,0.9293519258499146,0.9293519258499146,0.0,261.78253173828125,265.0,56047.90234375,0.0,3869.559326171875,1.0,279.4416198730469,283.109130859375,295.3441467285156,298.9120178222656,293.1499938964844,293.1499938964844,279.1499938964844,33929.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278048872947692,1.0,0.0,0.0,3.653470754623413,3.653494358062744,8.906447988010768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.7451171875,0.0,1521.529296875,1895.4371337890625,0.0,3661.004638671875,0.9046134948730468,1.0,0.0,3.0,1.0,0.0
18206280,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7407450079917908,0.3483725488185882,0.3195008933544159,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931945800781,0.8774643540382385,0.590733528137207,0.5640565752983093,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9093826413154602,0.6567758917808533,0.4620376825332641,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7984740138053894,0.4390677511692047,0.421671450138092,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.653307318687439,0.2375426739454269,1.100745677947998,284.9932556152344,284.95001220703125,301.9925537109375,292.3750915527344,298.3249816894531,297.0975646972656,284.9923400878906,1.0,0.6853563785552979,0.341695636510849,0.341695636510849,1.0,1.0,-3.444251775741577,0.8628387451171875,2.5814130306243896,0.0853590667247772,0.9293519258499146,0.9293519258499146,0.0,261.78253173828125,265.0,56047.90234375,0.0,3869.559326171875,1.0,279.4416198730469,283.109130859375,295.3441467285156,298.9120178222656,293.1499938964844,293.1499938964844,279.1499938964844,33929.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278048872947692,1.0,0.0,0.0,3.653470754623413,3.653494358062744,8.906447988010768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.7451171875,0.0,1521.529296875,1895.4371337890625,0.0,3661.004638671875,0.9046134948730468,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.737583339214325,0.3464885652065277,0.3181966245174408,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955993652344,0.8734579086303711,0.5879465937614441,0.5618727207183838,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9054697155952454,0.654721736907959,0.4609880447387695,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7950088381767273,0.4373183846473694,0.4203960597515106,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6503241062164307,0.2362413555383682,1.0962765216827393,284.8955078125,284.95001220703125,301.98052978515625,292.3717041015625,298.3163757324219,297.0906982421875,284.8966979980469,1.0,0.6853533387184143,0.3418172597885132,0.3418172597885132,1.0,1.0,-3.431894540786743,0.8594306707382202,2.5724637508392334,0.0849240720272064,0.8392828106880188,0.8392828106880188,0.0,264.8298645019531,265.0,56440.76953125,0.0,3856.784423828125,1.0,279.16143798828125,282.9962463378906,295.390869140625,299.0567932128906,293.1499938964844,293.1499938964844,279.1499938964844,39576.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348331689834596,1.0,0.0,0.0,3.516557216644287,3.516580581665039,8.25141967197851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.3603515625,0.0,1415.4979248046875,1895.4371337890625,0.0,3725.361328125,0.8786634802818298,1.0,0.0,3.0,1.0,0.0
18206400,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7372323274612427,0.3463120758533478,0.3180380463600158,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8982849121094,0.8730214238166809,0.587680459022522,0.5616220235824585,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9050435423851012,0.6545339822769165,0.4608526527881622,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7946255803108215,0.4371490180492401,0.4202408492565155,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6499946713447571,0.2361094504594802,1.0957379341125488,284.8982238769531,284.95001220703125,301.9792785644531,292.3713073730469,298.31549072265625,297.0899963378906,284.8992004394531,1.0,0.6853339076042175,0.3418292701244354,0.3418292701244354,1.0,1.0,-3.430404663085937,0.8590121865272522,2.57139253616333,0.0848434641957283,0.8379735350608826,0.8379735350608826,0.0,265.15289306640625,268.0,56393.47265625,0.0,3854.989990234375,1.0,279.1585998535156,282.99932861328125,295.3868103027344,299.0456848144531,293.1499938964844,293.1499938964844,279.45001220703125,39420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93475341796875,1.0,0.0,0.0,3.507933616638184,3.5079569816589355,8.211000022129156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.31494140625,0.0,1405.379638671875,1895.4371337890625,0.0,3724.6328125,0.8765207529067993,1.0,0.0,3.0,1.0,0.0
18206460,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7343223094940186,0.3450409471988678,0.3168348371982574,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99127197265625,0.8692659735679626,0.5854820609092712,0.5594751238822937,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9016238451004028,0.6534056663513184,0.4599663913249969,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7913643717765808,0.4358530938625335,0.4189852476119995,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6471222639083862,0.2349934577941894,1.090888261795044,284.9913024902344,284.95001220703125,301.9646911621094,292.3664855957031,298.308837890625,297.0860900878906,284.9903869628906,1.0,0.6852784752845764,0.342036485671997,0.342036485671997,1.0,1.0,-3.417959213256836,0.8558375239372253,2.562121629714966,0.0844712182879448,0.9176957607269288,0.9176957607269288,0.0,268.01318359375,271.0,55502.3046875,0.0,3840.98193359375,1.0,279.4412841796875,283.11846923828125,295.33563232421875,298.8703918457031,293.1499938964844,293.1499938964844,279.1499938964844,33901.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248917698860168,1.0,0.0,0.0,3.608335733413696,3.608359098434448,8.687747481417318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.962890625,0.0,1471.78564453125,1895.4371337890625,0.0,3634.232421875,0.8944436311721802,1.0,0.0,3.0,1.0,0.0
18206520,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7343223094940186,0.3450409471988678,0.3168348371982574,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99127197265625,0.8692659735679626,0.5854820609092712,0.5594751238822937,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9016238451004028,0.6534056663513184,0.4599663913249969,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7913643717765808,0.4358530938625335,0.4189852476119995,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6471222639083862,0.2349934577941894,1.090888261795044,284.9913024902344,284.95001220703125,301.9646911621094,292.3664855957031,298.308837890625,297.0860900878906,284.9903869628906,1.0,0.6852784752845764,0.342036485671997,0.342036485671997,1.0,1.0,-3.417959213256836,0.8558375239372253,2.562121629714966,0.0844712182879448,0.9176957607269288,0.9176957607269288,0.0,268.01318359375,271.0,55502.3046875,0.0,3840.98193359375,1.0,279.4412841796875,283.11846923828125,295.33563232421875,298.8703918457031,293.1499938964844,293.1499938964844,279.1499938964844,33901.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248917698860168,1.0,0.0,0.0,3.608335733413696,3.608359098434448,8.687747481417318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.962890625,0.0,1471.78564453125,1895.4371337890625,0.0,3634.232421875,0.8944436311721802,1.0,0.0,3.0,1.0,0.0
18206580,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7308627963066101,0.3428951501846313,0.3152828812599182,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9008483886719,0.8649312853813171,0.5823245048522949,0.5569279193878174,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8975349068641663,0.6510218977928162,0.4586694240570068,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7875450253486633,0.4338203966617584,0.4174371063709259,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6438639163970947,0.2334522902965545,1.0853713750839231,284.9008178710937,284.95001220703125,301.9487609863281,292.3606262207031,298.2991638183594,297.07891845703125,284.9012756347656,1.0,0.6851387023925781,0.3422437012195587,0.3422437012195587,1.0,1.0,-3.40298080444336,0.8518792390823364,2.5511014461517334,0.0840868800878524,0.8296448588371277,0.8296448588371277,0.0,271.38946533203125,274.0,55803.20703125,0.0,3823.801513671875,1.0,279.1588134765625,283.0137634277344,295.37579345703125,298.9983825683594,293.1499938964844,293.1499938964844,279.45001220703125,39347.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318146109580994,1.0,0.0,0.0,3.4591164588928223,3.459139347076416,7.984058356669266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.630859375,0.0,1354.7291259765625,1895.4371337890625,0.0,3697.762939453125,0.8657766580581665,1.0,0.0,3.0,1.0,0.0
18206640,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7308627963066101,0.3428951501846313,0.3152828812599182,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9008483886719,0.8649312853813171,0.5823245048522949,0.5569279193878174,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8975349068641663,0.6510218977928162,0.4586694240570068,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7875450253486633,0.4338203966617584,0.4174371063709259,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6438639163970947,0.2334522902965545,1.0853713750839231,284.9008178710937,284.95001220703125,301.9487609863281,292.3606262207031,298.2991638183594,297.07891845703125,284.9012756347656,1.0,0.6851387023925781,0.3422437012195587,0.3422437012195587,1.0,1.0,-3.40298080444336,0.8518792390823364,2.5511014461517334,0.0840868800878524,0.8296448588371277,0.8296448588371277,0.0,271.38946533203125,274.0,55803.20703125,0.0,3823.801513671875,1.0,279.1588134765625,283.0137634277344,295.37579345703125,298.9983825683594,293.1499938964844,293.1499938964844,279.45001220703125,39347.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318146109580994,1.0,0.0,0.0,3.4591164588928223,3.459139347076416,7.984058356669266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.630859375,0.0,1354.7291259765625,1895.4371337890625,0.0,3697.762939453125,0.8657766580581665,1.0,0.0,3.0,1.0,0.0
18206700,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7292110919952393,0.3421596586704254,0.3145101964473724,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025634765625,0.8628707528114319,0.5811088681221008,0.5556520819664001,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8956006765365601,0.6503152251243591,0.4580328166484833,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.785712480545044,0.4330624043941498,0.4166403710842132,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6422773003578186,0.2328018695116043,1.0824015140533447,285.00244140625,284.95001220703125,301.9403076171875,292.3573303222656,298.295166015625,297.0766296386719,285.0035400390625,1.0,0.6850058436393738,0.3423472940921783,0.3423472940921783,1.0,1.0,-3.39521598815918,0.8498178720474243,2.545397996902466,0.0837573781609535,0.8986674547195435,0.8986674547195435,0.0,272.96783447265625,274.0,54938.50390625,0.0,3813.9453125,1.0,279.3957824707031,283.1387939453125,295.3185729980469,298.7847900390625,293.1499938964844,293.1499938964844,279.45001220703125,34589.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249892830848694,1.0,0.0,0.0,3.501916646957397,3.501939058303833,8.182856277016981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.58984375,0.0,1364.4468994140625,1895.4371337890625,0.0,3635.12939453125,0.8729003667831421,1.0,0.0,3.0,1.0,0.0
18206760,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.727969765663147,0.3415195941925049,0.3139941096305847,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9887390136719,0.8612592816352844,0.5799999237060547,0.5546718835830688,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8941667675971985,0.6497269868850708,0.4576756358146667,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7842997908592224,0.4323965311050415,0.4160685539245605,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6410235166549683,0.232222095131874,1.0800349712371826,284.9888000488281,284.95001220703125,301.9315185546875,292.353759765625,298.2920227050781,297.07525634765625,284.9874267578125,1.0,0.6849697232246399,0.3424758315086365,0.3424758315086365,1.0,1.0,-3.389451265335083,0.8484376072883606,2.541013479232788,0.0837054774165153,0.905318021774292,0.905318021774292,0.0,274.2562255859375,277.0,54919.7421875,0.0,3807.317138671875,1.0,279.44146728515625,283.1276550292969,295.3216857910156,298.8208923339844,293.1499938964844,293.1499938964844,279.1499938964844,33817.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218571782112122,1.0,0.0,0.0,3.5621907711029053,3.562213659286499,8.466963095088431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.921875,0.0,1421.717529296875,1895.4371337890625,0.0,3606.287353515625,0.8838253021240234,1.0,0.0,3.0,1.0,0.0
18206820,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7245529294013977,0.3393057882785797,0.3123742640018463,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029235839844,0.8570745587348938,0.5767547488212585,0.552034318447113,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8901615738868713,0.6472228765487671,0.4562887549400329,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7805545926094055,0.4302647113800049,0.4144206941127777,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6378412246704102,0.2305858284235,1.0740678310394287,284.90289306640625,284.95001220703125,301.9129943847656,292.34588623046875,298.2821655273437,297.0685119628906,284.9031982421875,1.0,0.6847211718559265,0.3427328765392303,0.3427328765392303,1.0,1.0,-3.3735134601593018,0.8443215489387512,2.529191732406616,0.0833829343318939,0.8206459879875183,0.8206459879875183,0.0,277.60748291015625,280.0,55164.91015625,0.0,3787.836669921875,1.0,279.15924072265625,283.0290832519531,295.3605041503906,298.9441223144531,293.1499938964844,293.1499938964844,279.45001220703125,39339.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286969900131226,1.0,0.0,0.0,3.406684875488281,3.406707286834717,7.743855121589149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.7177734375,0.0,1302.2620849609375,1895.4371337890625,0.0,3669.19189453125,0.8542346954345703,1.0,0.0,3.0,1.0,0.0
18206880,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7245529294013977,0.3393057882785797,0.3123742640018463,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029235839844,0.8570745587348938,0.5767547488212585,0.552034318447113,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8901615738868713,0.6472228765487671,0.4562887549400329,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7805545926094055,0.4302647113800049,0.4144206941127777,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6378412246704102,0.2305858284235,1.0740678310394287,284.90289306640625,284.95001220703125,301.9129943847656,292.34588623046875,298.2821655273437,297.0685119628906,284.9031982421875,1.0,0.6847211718559265,0.3427328765392303,0.3427328765392303,1.0,1.0,-3.3735134601593018,0.8443215489387512,2.529191732406616,0.0833829343318939,0.8206459879875183,0.8206459879875183,0.0,277.60748291015625,280.0,55164.91015625,0.0,3787.836669921875,1.0,279.15924072265625,283.0290832519531,295.3605041503906,298.9441223144531,293.1499938964844,293.1499938964844,279.45001220703125,39339.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286969900131226,1.0,0.0,0.0,3.406684875488281,3.406707286834717,7.743855121589149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.7177734375,0.0,1302.2620849609375,1895.4371337890625,0.0,3669.19189453125,0.8542346954345703,1.0,0.0,3.0,1.0,0.0
18206940,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.721657931804657,0.3378359675407409,0.3110197484493255,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98614501953125,0.8535167574882507,0.5743141174316406,0.5496907830238342,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8868507146835327,0.6457726955413818,0.4552076458930969,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7773618102073669,0.4287231564521789,0.4129576385021209,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6350473761558533,0.2292534112930297,1.0683168172836304,284.9862060546875,284.95001220703125,301.8931884765625,292.3370056152344,298.2746276855469,297.06512451171875,284.9853515625,1.0,0.6844531297683716,0.3429899215698242,0.3429899215698242,1.0,1.0,-3.359083414077759,0.8406679034233093,2.5184154510498047,0.0830046385526657,0.8926724791526794,0.8926724791526794,0.0,280.4612731933594,283.0,54286.16015625,0.0,3769.2763671875,1.0,279.4403991699219,283.13885498046875,295.3052978515625,298.76593017578125,293.1499938964844,293.1499938964844,279.75,33948.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186908006668092,1.0,0.0,0.0,3.50870943069458,3.508731842041016,8.214632316594361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.7705078125,0.0,1366.8270263671875,1895.4371337890625,0.0,3577.071533203125,0.8721355199813843,1.0,0.0,3.0,1.0,0.0
18207000,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.721657931804657,0.3378359675407409,0.3110197484493255,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98614501953125,0.8535167574882507,0.5743141174316406,0.5496907830238342,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8868507146835327,0.6457726955413818,0.4552076458930969,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7773618102073669,0.4287231564521789,0.4129576385021209,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6350473761558533,0.2292534112930297,1.0683168172836304,284.9862060546875,284.95001220703125,301.8931884765625,292.3370056152344,298.2746276855469,297.06512451171875,284.9853515625,1.0,0.6844531297683716,0.3429899215698242,0.3429899215698242,1.0,1.0,-3.359083414077759,0.8406679034233093,2.5184154510498047,0.0830046385526657,0.8926724791526794,0.8926724791526794,0.0,280.4612731933594,283.0,54286.16015625,0.0,3769.2763671875,1.0,279.4403991699219,283.13885498046875,295.3052978515625,298.76593017578125,293.1499938964844,293.1499938964844,279.75,33948.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186908006668092,1.0,0.0,0.0,3.50870943069458,3.508731842041016,8.214632316594361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.7705078125,0.0,1366.8270263671875,1895.4371337890625,0.0,3577.071533203125,0.8721355199813843,1.0,0.0,3.0,1.0,0.0
18207060,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7191950678825378,0.3365581333637237,0.3099806308746338,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0403747558594,0.8504597544670105,0.5721064209938049,0.547725260257721,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8840762376785278,0.6445662379264832,0.4544537961483001,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7746475338935852,0.4273822903633117,0.411800742149353,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.6326611638069153,0.2280818074941635,1.063556432723999,285.04052734375,284.95001220703125,301.8721008300781,292.3271179199219,298.2687072753906,297.06378173828125,285.037841796875,1.0,0.6844026446342468,0.343300998210907,0.343300998210907,1.0,1.0,-3.3474459648132324,0.8380212783813477,2.5094246864318848,0.083078809082508,0.9908260703086852,0.9908260703086852,0.0,283.0849304199219,286.0,53674.39453125,0.0,3756.216064453125,1.0,279.7411193847656,283.2147521972656,295.301025390625,298.7079772949219,293.1499938964844,293.1499938964844,279.45001220703125,31300.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107367396354676,1.0,0.0,0.0,3.697476148605346,3.6974997520446777,9.12229324967484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.9296875,0.0,1551.015625,1895.4371337890625,0.0,3503.439697265625,0.91256445646286,1.0,0.0,3.0,1.0,0.0
18207120,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7191950678825378,0.3365581333637237,0.3099806308746338,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0403747558594,0.8504597544670105,0.5721064209938049,0.547725260257721,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8840762376785278,0.6445662379264832,0.4544537961483001,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7746475338935852,0.4273822903633117,0.411800742149353,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.6326611638069153,0.2280818074941635,1.063556432723999,285.04052734375,284.95001220703125,301.8721008300781,292.3271179199219,298.2687072753906,297.06378173828125,285.037841796875,1.0,0.6844026446342468,0.343300998210907,0.343300998210907,1.0,1.0,-3.3474459648132324,0.8380212783813477,2.5094246864318848,0.083078809082508,0.9908260703086852,0.9908260703086852,0.0,283.0849304199219,286.0,53674.39453125,0.0,3756.216064453125,1.0,279.7411193847656,283.2147521972656,295.301025390625,298.7079772949219,293.1499938964844,293.1499938964844,279.45001220703125,31300.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107367396354676,1.0,0.0,0.0,3.697476148605346,3.6974997520446777,9.12229324967484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.9296875,0.0,1551.015625,1895.4371337890625,0.0,3503.439697265625,0.91256445646286,1.0,0.0,3.0,1.0,0.0
18207180,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.715405285358429,0.3339262902736664,0.3081275522708893,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8812255859375,0.8461639285087585,0.568401038646698,0.5448216199874878,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8798179626464844,0.6414303779602051,0.4527778029441833,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.770729660987854,0.4248658716678619,0.4099300801753998,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6293668746948242,0.2262052595615387,1.0569751262664795,284.88116455078125,284.95001220703125,301.8497314453125,292.3162536621094,298.25732421875,297.0562438964844,284.8822937011719,1.0,0.6840971112251282,0.3436120748519897,0.3436120748519897,1.0,1.0,-3.329559326171875,0.8334380388259888,2.4961211681365967,0.0827846080064773,0.865484893321991,0.865484893321991,0.0,286.7604064941406,274.0,54306.2265625,0.0,3734.200439453125,1.0,279.4568176269531,283.0384216308594,295.35064697265625,298.8800354003906,293.1499938964844,293.1499938964844,279.75,38438.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921958863735199,1.0,0.0,0.0,3.6219213008880615,3.62194561958313,8.753290217100584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.716796875,0.0,1520.2593994140625,1895.4371337890625,0.0,3607.22509765625,0.9004358649253845,1.0,0.0,3.0,1.0,0.0
18207240,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.715405285358429,0.3339262902736664,0.3081275522708893,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8812255859375,0.8461639285087585,0.568401038646698,0.5448216199874878,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8798179626464844,0.6414303779602051,0.4527778029441833,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.770729660987854,0.4248658716678619,0.4099300801753998,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6293668746948242,0.2262052595615387,1.0569751262664795,284.88116455078125,284.95001220703125,301.8497314453125,292.3162536621094,298.25732421875,297.0562438964844,284.8822937011719,1.0,0.6840971112251282,0.3436120748519897,0.3436120748519897,1.0,1.0,-3.329559326171875,0.8334380388259888,2.4961211681365967,0.0827846080064773,0.865484893321991,0.865484893321991,0.0,286.7604064941406,274.0,54306.2265625,0.0,3734.200439453125,1.0,279.4568176269531,283.0384216308594,295.35064697265625,298.8800354003906,293.1499938964844,293.1499938964844,279.75,38438.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921958863735199,1.0,0.0,0.0,3.6219213008880615,3.62194561958313,8.753290217100584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.716796875,0.0,1520.2593994140625,1895.4371337890625,0.0,3607.22509765625,0.9004358649253845,1.0,0.0,3.0,1.0,0.0
18207300,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.714806854724884,0.3329444527626037,0.3069950044155121,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955444335937,0.8456248044967651,0.5668957829475403,0.5431274175643921,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8794781565666199,0.6403539776802063,0.4517590403556824,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7702733278274536,0.423842191696167,0.4087521433830261,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6287664771080017,0.2253510355949401,1.052577257156372,284.9953918457031,284.95001220703125,301.8381042480469,292.3104553222656,298.2519836425781,297.05340576171875,284.9969177246094,1.0,0.6820085644721985,0.3437676131725311,0.3437676131725311,1.0,1.0,-3.3182265758514404,0.830409586429596,2.4878170490264893,0.0823188722133636,0.9379978775978088,0.9379978775978088,0.0,285.7889404296875,274.0,53316.203125,0.0,3701.647216796875,1.0,279.7007751464844,283.1781311035156,295.2823181152344,298.6524658203125,293.1499938964844,293.1499938964844,279.75,34455.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915820300579071,1.0,0.0,0.0,3.657175302505493,3.6571991443634033,8.924519647734996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.36279296875,0.0,1529.5858154296875,1895.4371337890625,0.0,3550.53662109375,0.9073200225830078,1.0,0.0,3.0,1.0,0.0
