time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207360,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7155148386955261,0.3321751952171325,0.3061688840389251,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.98486328125,0.8465020656585693,0.56561279296875,0.541780948638916,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8807514309883118,0.6395472884178162,0.4510912001132965,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7711688876152039,0.4230015277862549,0.40782231092453,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6291657090187073,0.2246228009462356,1.048689365386963,284.9849548339844,284.95001220703125,301.8261413574219,292.3044128417969,298.2479858398437,297.0519714355469,284.9833984375,1.0,0.6794140338897705,0.3439618349075317,0.3439618349075317,1.0,1.0,-3.3090147972106934,0.8281406164169312,2.4808740615844727,0.0821406692266464,0.9451524019241332,0.9451524019241332,0.0,282.9514465332031,262.0,53231.484375,0.0,3663.755615234375,1.0,279.74298095703125,283.17022705078125,295.2783203125,298.67828369140625,293.1499938964844,293.1499938964844,279.45001220703125,33835.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130446910858154,1.0,0.0,0.0,3.713890552520752,3.71391487121582,9.203467925544828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.2080078125,0.0,1588.9422607421875,1895.4371337890625,0.0,3524.837890625,0.9178915023803712,1.0,0.0,3.0,1.0,0.0
18207420,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7166386842727661,0.3308492004871368,0.3050854504108429,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8531799316406,0.8479272723197937,0.5636557340621948,0.5400837063789368,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8826481103897095,0.6379497647285461,0.4501526057720184,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7725986838340759,0.4216698706150055,0.40664142370224,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6299371123313904,0.2236029803752899,1.04400634765625,284.85321044921875,284.95001220703125,301.8123779296875,292.29736328125,298.2421264648437,297.0488586425781,284.8536376953125,1.0,0.6759284734725952,0.3441794514656067,0.3441794514656067,1.0,1.0,-3.2974984645843506,0.8252271413803101,2.472271203994751,0.0819601640105247,0.8436923027038574,0.8436923027038574,0.0,278.9393005371094,262.0,53801.41015625,0.0,3614.02099609375,1.0,279.4878234863281,283.02294921875,295.328857421875,298.8622436523437,293.1499938964844,293.1499938964844,279.45001220703125,39524.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195844531059264,1.0,0.0,0.0,3.637375831604004,3.6374003887176514,8.82814845226676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.13720703125,0.0,1545.4515380859375,1895.4371337890625,0.0,3585.322998046875,0.90278559923172,1.0,0.0,3.0,1.0,0.0
18207480,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7174463868141174,0.3297477960586548,0.3039630651473999,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8812255859375,0.8490509390830994,0.5620434880256653,0.5384310483932495,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8841181993484497,0.6366117596626282,0.4491112828254699,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7737184166908264,0.4205534160137176,0.405462384223938,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6305241584777832,0.2227449864149093,1.0396171808242798,284.881103515625,284.95001220703125,301.8013000488281,292.2916259765625,298.2369384765625,297.0459289550781,284.8829345703125,1.0,0.6727750301361084,0.3443502783775329,0.3443502783775329,1.0,1.0,-3.286214828491211,0.82224440574646,2.463970422744751,0.0815727114677429,0.8378947377204895,0.8378947377204895,0.0,275.485595703125,250.0,53408.84375,0.0,3568.27685546875,1.0,279.4574584960937,283.057861328125,295.3092956542969,298.7875061035156,293.1499938964844,293.1499938964844,279.75,40302.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205031394958496,1.0,0.0,0.0,3.542477607727051,3.542501449584961,8.37350967231032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.619140625,0.0,1448.0445556640625,1895.4371337890625,0.0,3593.80078125,0.8848510384559631,1.0,0.0,3.0,1.0,0.0
18207540,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7211584448814392,0.3282616436481476,0.3020570874214172,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842834472656,0.8537089228630066,0.5594767332077026,0.5354014039039612,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8898621797561646,0.634981632232666,0.4474727511405945,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7782573103904724,0.4188668727874756,0.4033073782920837,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.633312463760376,0.2213043868541717,1.0308234691619873,284.9843139648437,284.95001220703125,301.7752380371094,292.2778625488281,298.22900390625,297.044189453125,284.9833984375,1.0,0.6650924682617188,0.3447387516498565,0.3447387516498565,1.0,1.0,-3.2651350498199463,0.8168716430664062,2.44826340675354,0.0809262990951538,0.9171892404556274,0.9171892404556274,0.0,265.52886962890625,238.0,52339.66796875,0.0,3464.0458984375,1.0,279.7414855957031,283.1888732910156,295.2414855957031,298.5845947265625,293.1499938964844,293.1499938964844,279.45001220703125,34296.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092900156974792,1.0,0.0,0.0,3.629231214523315,3.6292545795440674,8.788657623881591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.14453125,0.0,1497.509521484375,1895.4371337890625,0.0,3490.013916015625,0.8994027972221375,1.0,0.0,3.0,1.0,0.0
18207600,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7211584448814392,0.3282616436481476,0.3020570874214172,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842834472656,0.8537089228630066,0.5594767332077026,0.5354014039039612,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8898621797561646,0.634981632232666,0.4474727511405945,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7782573103904724,0.4188668727874756,0.4033073782920837,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.633312463760376,0.2213043868541717,1.0308234691619873,284.9843139648437,284.95001220703125,301.7752380371094,292.2778625488281,298.22900390625,297.044189453125,284.9833984375,1.0,0.6650924682617188,0.3447387516498565,0.3447387516498565,1.0,1.0,-3.2651350498199463,0.8168716430664062,2.44826340675354,0.0809262990951538,0.9171892404556274,0.9171892404556274,0.0,265.52886962890625,238.0,52339.66796875,0.0,3464.0458984375,1.0,279.7414855957031,283.1888732910156,295.2414855957031,298.5845947265625,293.1499938964844,293.1499938964844,279.45001220703125,34296.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092900156974792,1.0,0.0,0.0,3.629231214523315,3.6292545795440674,8.788657623881591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.14453125,0.0,1497.509521484375,1895.4371337890625,0.0,3490.013916015625,0.8994027972221375,1.0,0.0,3.0,1.0,0.0
18207660,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7251578569412231,0.3260063230991363,0.2998835146427154,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8936767578125,0.8589415550231934,0.5560522675514221,0.5320531725883484,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8961553573608398,0.6321867108345032,0.4454886615276336,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7833329439163208,0.4165384769439697,0.4009303152561188,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6365304589271545,0.2195484340190887,1.0216981172561646,284.89361572265625,284.95001220703125,301.7479858398437,292.2631225585937,298.21954345703125,297.0403137207031,284.8943176269531,1.0,0.6568123698234558,0.3452769815921783,0.3452769815921783,1.0,1.0,-3.242286205291748,0.8113508820533752,2.4309351444244385,0.0807177349925041,0.8235833048820496,0.8235833048820496,0.0,255.0171661376953,226.0,52470.84765625,0.0,3353.981689453125,1.0,279.458740234375,283.0892028808594,295.27508544921875,298.6932373046875,293.1499938964844,293.1499938964844,279.75,40049.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157017469406128,1.0,0.0,0.0,3.4531524181365967,3.4531753063201904,7.956549552545766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.00830078125,0.0,1353.66357421875,1895.4371337890625,0.0,3549.439697265625,0.8651033639907837,1.0,0.0,3.0,1.0,0.0
18207720,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7251578569412231,0.3260063230991363,0.2998835146427154,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8936767578125,0.8589415550231934,0.5560522675514221,0.5320531725883484,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8961553573608398,0.6321867108345032,0.4454886615276336,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7833329439163208,0.4165384769439697,0.4009303152561188,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6365304589271545,0.2195484340190887,1.0216981172561646,284.89361572265625,284.95001220703125,301.7479858398437,292.2631225585937,298.21954345703125,297.0403137207031,284.8943176269531,1.0,0.6568123698234558,0.3452769815921783,0.3452769815921783,1.0,1.0,-3.242286205291748,0.8113508820533752,2.4309351444244385,0.0807177349925041,0.8235833048820496,0.8235833048820496,0.0,255.0171661376953,226.0,52470.84765625,0.0,3353.981689453125,1.0,279.458740234375,283.0892028808594,295.27508544921875,298.6932373046875,293.1499938964844,293.1499938964844,279.75,40049.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157017469406128,1.0,0.0,0.0,3.4531524181365967,3.4531753063201904,7.956549552545766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.00830078125,0.0,1353.66357421875,1895.4371337890625,0.0,3549.439697265625,0.8651033639907837,1.0,0.0,3.0,1.0,0.0
18207780,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7303059697151184,0.3245499432086944,0.2979928851127624,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9855651855469,0.8656541109085083,0.5534875392913818,0.5290157198905945,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9040558934211732,0.6305206418037415,0.4438273906707763,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7897502183914185,0.4148570895195007,0.3987606167793274,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6407315731048584,0.2181549221277237,1.0129562616348269,284.9856262207031,284.95001220703125,301.7195129394531,292.2474670410156,298.21246337890625,297.0397644042969,284.9846496582031,1.0,0.6482012271881104,0.3458152413368225,0.3458152413368225,1.0,1.0,-3.221235513687134,0.8063881993293762,2.4148473739624023,0.0804759263992309,0.8989128470420837,0.8989128470420837,0.0,243.53358459472656,214.0,51458.96484375,0.0,3243.95166015625,1.0,279.74078369140625,283.2087707519531,295.2098693847656,298.4977111816406,293.1499938964844,293.1499938964844,280.04998779296875,34150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043572545051576,1.0,0.0,0.0,3.5469717979431152,3.54699444770813,8.394769110964262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.3896484375,0.0,1408.09033203125,1895.4371337890625,0.0,3444.165283203125,0.8808435201644897,1.0,0.0,3.0,1.0,0.0
18207840,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7303059697151184,0.3245499432086944,0.2979928851127624,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9855651855469,0.8656541109085083,0.5534875392913818,0.5290157198905945,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9040558934211732,0.6305206418037415,0.4438273906707763,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7897502183914185,0.4148570895195007,0.3987606167793274,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6407315731048584,0.2181549221277237,1.0129562616348269,284.9856262207031,284.95001220703125,301.7195129394531,292.2474670410156,298.21246337890625,297.0397644042969,284.9846496582031,1.0,0.6482012271881104,0.3458152413368225,0.3458152413368225,1.0,1.0,-3.221235513687134,0.8063881993293762,2.4148473739624023,0.0804759263992309,0.8989128470420837,0.8989128470420837,0.0,243.53358459472656,214.0,51458.96484375,0.0,3243.95166015625,1.0,279.74078369140625,283.2087707519531,295.2098693847656,298.4977111816406,293.1499938964844,293.1499938964844,280.04998779296875,34150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043572545051576,1.0,0.0,0.0,3.5469717979431152,3.54699444770813,8.394769110964262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.3896484375,0.0,1408.09033203125,1895.4371337890625,0.0,3444.165283203125,0.8808435201644897,1.0,0.0,3.0,1.0,0.0
18207900,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.7332899570465088,0.3239416778087616,0.2971714735031128,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.07373046875,0.8695374727249146,0.5523433089256287,0.5276413559913635,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9087288975715636,0.6298424005508423,0.4431205093860626,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7934361696243286,0.4141339063644409,0.3977961242198944,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.6432308554649353,0.2175507396459579,1.0090097188949585,285.0736083984375,284.95001220703125,301.704833984375,292.2392883300781,298.2095947265625,297.0404052734375,285.0746459960937,1.0,0.6438958048820496,0.3460843861103058,0.3460843861103058,1.0,1.0,-3.211838483810425,0.8042489290237427,2.407589673995972,0.0804689228534698,0.9835391640663148,0.9835391640663148,0.0,237.60464477539065,214.0,50639.5546875,0.0,3190.86083984375,1.0,279.9971008300781,283.32080078125,295.1789855957031,298.3512268066406,293.1499938964844,293.1499938964844,280.04998779296875,31500.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971117734909058,1.0,0.0,0.0,3.634801149368286,3.63482403755188,8.815654837235343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.40771484375,0.0,1482.80029296875,1895.4371337890625,0.0,3376.646728515625,0.8997846245765686,1.0,0.0,3.0,1.0,0.0
18207960,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7366040945053101,0.3233348429203033,0.2964562475681305,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0485534667969,0.8738307356834412,0.5512041449546814,0.5263956189155579,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9140503406524658,0.6291521787643433,0.4425287842750549,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7974853515625,0.413423478603363,0.3969351351261139,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.6460426449775696,0.2169739305973053,1.005398869514465,285.0487670898437,284.95001220703125,301.6898498535156,292.2308959960937,298.2070617675781,297.0413818359375,285.04559326171875,1.0,0.6396200060844421,0.3463830351829529,0.3463830351829529,1.0,1.0,-3.2033920288085938,0.802481472492218,2.4009106159210205,0.0806327536702156,1.0,1.0,0.0,231.5596618652344,202.0,50701.67578125,0.0,3139.471923828125,1.0,280.0423278808594,283.29412841796875,295.1976318359375,298.42303466796875,293.1499938964844,293.1499938964844,279.75,31361.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949830532073975,1.0,0.0,0.0,3.731638193130493,3.7316622734069824,9.291639457842392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.32373046875,0.0,1590.4228515625,1895.4371337890625,0.0,3356.775634765625,0.9201740026474,1.0,0.0,3.0,1.0,0.0
18208020,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7420851588249207,0.3207875490188598,0.2941425144672394,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8771057128906,0.8812480568885803,0.5474385619163513,0.5228732228279114,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9234694838523864,0.6258444786071777,0.4403266608715057,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8044281005859375,0.4108340740203857,0.3944294154644012,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6508495211601257,0.2151347547769546,0.9962422251701356,284.8770751953125,284.95001220703125,301.6590270996094,292.21337890625,298.1967163085937,297.0373840332031,284.8777770996094,1.0,0.6306676268577576,0.3469803631305694,0.3469803631305694,1.0,1.0,-3.179717302322388,0.7968155145645142,2.382901906967163,0.0804957523941993,0.8713619709014893,0.8713619709014893,0.0,220.49139404296875,190.0,51290.3515625,0.0,3028.6591796875,1.0,279.7576599121094,283.1074523925781,295.24664306640625,298.5892944335937,293.1499938964844,293.1499938964844,280.04998779296875,38420.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063077569007874,1.0,0.0,0.0,3.65802788734436,3.658052444458008,8.928681154429796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.28173828125,0.0,1560.27001953125,1895.4371337890625,0.0,3462.30712890625,0.9085941314697266,1.0,0.0,3.0,1.0,0.0
18208080,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7420851588249207,0.3207875490188598,0.2941425144672394,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8771057128906,0.8812480568885803,0.5474385619163513,0.5228732228279114,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9234694838523864,0.6258444786071777,0.4403266608715057,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8044281005859375,0.4108340740203857,0.3944294154644012,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6508495211601257,0.2151347547769546,0.9962422251701356,284.8770751953125,284.95001220703125,301.6590270996094,292.21337890625,298.1967163085937,297.0373840332031,284.8777770996094,1.0,0.6306676268577576,0.3469803631305694,0.3469803631305694,1.0,1.0,-3.179717302322388,0.7968155145645142,2.382901906967163,0.0804957523941993,0.8713619709014893,0.8713619709014893,0.0,220.49139404296875,190.0,51290.3515625,0.0,3028.6591796875,1.0,279.7576599121094,283.1074523925781,295.24664306640625,298.5892944335937,293.1499938964844,293.1499938964844,280.04998779296875,38420.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063077569007874,1.0,0.0,0.0,3.65802788734436,3.658052444458008,8.928681154429796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.28173828125,0.0,1560.27001953125,1895.4371337890625,0.0,3462.30712890625,0.9085941314697266,1.0,0.0,3.0,1.0,0.0
18208140,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7486817240715027,0.3190741539001465,0.2919417023658752,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.98583984375,0.8900048732757568,0.5445521473884583,0.5194453001022339,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9346178770065308,0.6237605214118958,0.4382815062999725,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8122853636741638,0.4088702499866485,0.3919319808483124,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6565157175064087,0.2135709524154663,0.9866378307342528,284.9859313964844,284.95001220703125,301.62701416015625,292.1949462890625,298.18780517578125,297.03570556640625,284.98468017578125,1.0,0.62137371301651,0.347577691078186,0.347577691078186,1.0,1.0,-3.1559317111968994,0.7910995483398438,2.364832162857056,0.0800607055425643,0.9532538056373596,0.9532538056373596,0.0,208.9125518798828,178.0,50141.6171875,0.0,2916.4033203125,1.0,280.0423583984375,283.2453308105469,295.1661682128906,298.37646484375,293.1499938964844,293.1499938964844,279.75,33957.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966631889343262,1.0,0.0,0.0,3.7426540851593018,3.742678642272949,9.346578053737176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.65185546875,0.0,1623.0445556640625,1895.4371337890625,0.0,3372.4609375,0.9246436953544616,1.0,0.0,3.0,1.0,0.0
18208200,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7486817240715027,0.3190741539001465,0.2919417023658752,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.98583984375,0.8900048732757568,0.5445521473884583,0.5194453001022339,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9346178770065308,0.6237605214118958,0.4382815062999725,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8122853636741638,0.4088702499866485,0.3919319808483124,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6565157175064087,0.2135709524154663,0.9866378307342528,284.9859313964844,284.95001220703125,301.62701416015625,292.1949462890625,298.18780517578125,297.03570556640625,284.98468017578125,1.0,0.62137371301651,0.347577691078186,0.347577691078186,1.0,1.0,-3.1559317111968994,0.7910995483398438,2.364832162857056,0.0800607055425643,0.9532538056373596,0.9532538056373596,0.0,208.9125518798828,178.0,50141.6171875,0.0,2916.4033203125,1.0,280.0423583984375,283.2453308105469,295.1661682128906,298.37646484375,293.1499938964844,293.1499938964844,279.75,33957.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966631889343262,1.0,0.0,0.0,3.7426540851593018,3.742678642272949,9.346578053737176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.65185546875,0.0,1623.0445556640625,1895.4371337890625,0.0,3372.4609375,0.9246436953544616,1.0,0.0,3.0,1.0,0.0
18208260,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7558133006095886,0.3166513442993164,0.2896023690700531,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8742370605469,0.8993750810623169,0.5408684015274048,0.5158387422561646,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9462208151817322,0.6205964684486389,0.4360359311103821,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.820264995098114,0.4063002467155456,0.3893100023269653,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6627195477485657,0.2116889655590057,0.9768463373184204,284.8741149902344,284.95001220703125,301.5938720703125,292.17559814453125,298.17724609375,297.0320129394531,284.8758850097656,1.0,0.6119048595428467,0.3482560217380523,0.3482560217380523,1.0,1.0,-3.1311659812927246,0.7852628231048584,2.345903158187866,0.0799131169915199,0.8384936451911926,0.8384936451911926,0.0,197.51043701171875,166.0,50312.421875,0.0,2804.66015625,1.0,279.7574157714844,283.12646484375,295.19354248046875,298.4799194335937,293.1499938964844,293.1499938964844,280.04998779296875,40592.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043377041816713,1.0,0.0,0.0,3.565891027450561,3.565915107727051,8.484561817567737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.18017578125,0.0,1475.1578369140625,1895.4371337890625,0.0,3443.983642578125,0.8901217579841614,1.0,0.0,3.0,1.0,0.0
18208320,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7558133006095886,0.3166513442993164,0.2896023690700531,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8742370605469,0.8993750810623169,0.5408684015274048,0.5158387422561646,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9462208151817322,0.6205964684486389,0.4360359311103821,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.820264995098114,0.4063002467155456,0.3893100023269653,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6627195477485657,0.2116889655590057,0.9768463373184204,284.8741149902344,284.95001220703125,301.5938720703125,292.17559814453125,298.17724609375,297.0320129394531,284.8758850097656,1.0,0.6119048595428467,0.3482560217380523,0.3482560217380523,1.0,1.0,-3.1311659812927246,0.7852628231048584,2.345903158187866,0.0799131169915199,0.8384936451911926,0.8384936451911926,0.0,197.51043701171875,166.0,50312.421875,0.0,2804.66015625,1.0,279.7574157714844,283.12646484375,295.19354248046875,298.4799194335937,293.1499938964844,293.1499938964844,280.04998779296875,40592.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043377041816713,1.0,0.0,0.0,3.565891027450561,3.565915107727051,8.484561817567737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.18017578125,0.0,1475.1578369140625,1895.4371337890625,0.0,3443.983642578125,0.8901217579841614,1.0,0.0,3.0,1.0,0.0
18208380,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7648479342460632,0.3151232600212097,0.2875864505767822,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853820800781,0.9111850261688232,0.5381568670272827,0.5125923752784729,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.959635853767395,0.6187262535095215,0.4341671466827392,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8297575116157532,0.4044613242149353,0.3869335651397705,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6704853177070618,0.2101974338293075,0.9674872756004332,284.9854431152344,284.95001220703125,301.5595703125,292.1553649902344,298.16900634765625,297.0315246582031,284.9844970703125,1.0,0.6023123860359192,0.3489343822002411,0.3489343822002411,1.0,1.0,-3.108474969863892,0.7800644636154175,2.328410387039185,0.0797305256128311,0.9216516017913818,0.9216516017913818,0.0,185.5541839599609,154.0,49197.7421875,0.0,2695.71923828125,1.0,280.0416259765625,283.2655944824219,295.1156005859375,298.2657165527344,293.1499938964844,293.1499938964844,279.75,34321.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923171758651733,1.0,0.0,0.0,3.647634506225586,3.647658348083496,8.878016615199158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.6943359375,0.0,1517.98583984375,1895.4371337890625,0.0,3331.87109375,0.9036081433296204,1.0,0.0,3.0,1.0,0.0
18208440,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7648479342460632,0.3151232600212097,0.2875864505767822,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853820800781,0.9111850261688232,0.5381568670272827,0.5125923752784729,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.959635853767395,0.6187262535095215,0.4341671466827392,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8297575116157532,0.4044613242149353,0.3869335651397705,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6704853177070618,0.2101974338293075,0.9674872756004332,284.9854431152344,284.95001220703125,301.5595703125,292.1553649902344,298.16900634765625,297.0315246582031,284.9844970703125,1.0,0.6023123860359192,0.3489343822002411,0.3489343822002411,1.0,1.0,-3.108474969863892,0.7800644636154175,2.328410387039185,0.0797305256128311,0.9216516017913818,0.9216516017913818,0.0,185.5541839599609,154.0,49197.7421875,0.0,2695.71923828125,1.0,280.0416259765625,283.2655944824219,295.1156005859375,298.2657165527344,293.1499938964844,293.1499938964844,279.75,34321.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923171758651733,1.0,0.0,0.0,3.647634506225586,3.647658348083496,8.878016615199158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.6943359375,0.0,1517.98583984375,1895.4371337890625,0.0,3331.87109375,0.9036081433296204,1.0,0.0,3.0,1.0,0.0
18208500,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7698895335197449,0.3140390813350677,0.2866195440292358,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8589172363281,0.918102502822876,0.5364478826522827,0.5110163688659668,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9665274024009703,0.6172937750816345,0.4332577288150787,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8349590301513672,0.4032841324806213,0.3857950568199157,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6748536825180054,0.2093373984098434,0.9630696177482604,284.8591613769531,284.95001220703125,301.5420227050781,292.1449279785156,298.1643371582031,297.0307006835937,284.8568725585937,1.0,0.5975329279899597,0.3492735624313354,0.3492735624313354,1.0,1.0,-3.0976498126983643,0.7776128649711609,2.3200368881225586,0.0797798559069633,0.8288566470146179,0.8288566470146179,0.0,179.60662841796875,154.0,49760.09765625,0.0,2642.974853515625,1.0,279.79852294921875,283.1221008300781,295.1673278808594,298.4526062011719,293.1499938964844,293.1499938964844,279.75,39351.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978604078292847,1.0,0.0,0.0,3.582794666290283,3.5828185081481934,8.565192501919228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.83837890625,0.0,1484.2904052734375,1895.4371337890625,0.0,3383.632080078125,0.8900389075279236,1.0,0.0,3.0,1.0,0.0
18208560,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7745047211647034,0.312821626663208,0.2853454351425171,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.887939453125,0.9246646761894226,0.534588098526001,0.5090809464454651,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9726176857948304,0.6156812906265259,0.4319953024387359,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8398154973983765,0.401976078748703,0.3843791484832763,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6788880825042725,0.2083833068609237,0.9579368829727172,284.8877868652344,284.95001220703125,301.524169921875,292.1342468261719,298.158935546875,297.0290222167969,284.88946533203125,1.0,0.5926074385643005,0.3496565818786621,0.3496565818786621,1.0,1.0,-3.0844027996063232,0.774507462978363,2.3098952770233154,0.0796760320663452,0.8215693235397339,0.8215693235397339,0.0,173.99688720703125,142.0,49293.515625,0.0,2587.68505859375,1.0,279.7583312988281,283.1624450683594,295.1473083496094,298.3695678710937,293.1499938964844,293.1499938964844,280.04998779296875,40613.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990330696105957,1.0,0.0,0.0,3.458416700363159,3.458439826965332,7.980827945175406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.47802734375,0.0,1362.989990234375,1895.4371337890625,0.0,3394.5693359375,0.866690456867218,1.0,0.0,3.0,1.0,0.0
18208620,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7806512713432312,0.3119227290153503,0.2841052114963531,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0017395019531,0.9332608580589294,0.5330141186714172,0.5071262121200562,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9800888299942015,0.6145570874214172,0.430805504322052,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8461938500404358,0.4008954763412475,0.3829410970211029,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6841905117034912,0.2075193077325821,0.9524600505828856,285.001708984375,284.95001220703125,301.5038452148437,292.1220397949219,298.154052734375,297.0286560058594,285.0013122558594,1.0,0.587073564529419,0.350085586309433,0.350085586309433,1.0,1.0,-3.0708119869232178,0.771426260471344,2.2993857860565186,0.0795706808567047,0.8975450992584229,0.8975450992584229,0.0,167.4320526123047,142.0,48374.046875,0.0,2527.18505859375,1.0,280.0068664550781,283.2981872558594,295.0717468261719,298.141845703125,293.1499938964844,293.1499938964844,280.04998779296875,34503.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901675343513489,1.0,0.0,0.0,3.509303092956543,3.5093255043029785,8.217411959776655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.96875,0.0,1371.4310302734375,1895.4371337890625,0.0,3311.774169921875,0.874232292175293,1.0,0.0,3.0,1.0,0.0
18208680,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7864936590194702,0.311292439699173,0.2833652198314667,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867248535156,0.9411717057228088,0.5318615436553955,0.5058619379997253,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9865490198135376,0.6137634515762329,0.430132657289505,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8522034883499146,0.400121808052063,0.3820210099220276,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6892029047012329,0.2069034278392791,0.9487228393554688,284.9867858886719,284.95001220703125,301.4876403808594,292.1122436523437,298.1508178710937,297.029052734375,284.9857482910156,1.0,0.5827914476394653,0.3504226803779602,0.3504226803779602,1.0,1.0,-3.0619935989379883,0.769584596157074,2.292408943176269,0.0796908065676689,0.9007214903831482,0.9007214903831482,0.0,162.0299530029297,130.0,48267.86328125,0.0,2482.2265625,1.0,280.0408020019531,283.2872009277344,295.0714416503906,298.1634521484375,293.1499938964844,293.1499938964844,280.3500061035156,34138.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868884444236755,1.0,0.0,0.0,3.554160118103028,3.554183006286621,8.428830255979847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.9462890625,0.0,1415.5706787109375,1895.4371337890625,0.0,3281.096923828125,0.8824427723884583,1.0,0.0,3.0,1.0,0.0
18208740,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8009423613548279,0.3100143074989319,0.281777560710907,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.05615234375,0.9597299695014954,0.5294327139854431,0.5031095147132874,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9990000128746032,0.6122053265571594,0.4273413121700287,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8673436045646667,0.3985258042812347,0.3800475597381592,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7016335725784302,0.205633208155632,0.9407932162284852,285.05633544921875,284.95001220703125,301.45001220703125,292.08935546875,298.14404296875,297.03106689453125,285.05340576171875,1.0,0.5730525851249695,0.3511887490749359,0.3511887490749359,1.0,1.0,-3.041551113128662,0.7652418613433838,2.2763092517852783,0.0800772234797477,1.0,1.0,0.0,150.052734375,133.0,47436.53125,0.0,2381.752685546875,1.0,280.34161376953125,283.3786926269531,295.05279541015625,298.0787353515625,293.1499938964844,293.1499938964844,280.04998779296875,31517.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765938878059387,1.0,0.0,0.0,3.7374942302703857,3.737518310546875,9.320824574388098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.3828125,0.0,1598.3646240234375,1895.4371337890625,0.0,3184.652099609375,0.921558916568756,1.0,0.0,3.0,1.0,0.0
18208800,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8009423613548279,0.3100143074989319,0.281777560710907,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.05615234375,0.9597299695014954,0.5294327139854431,0.5031095147132874,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9990000128746032,0.6122053265571594,0.4273413121700287,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8673436045646667,0.3985258042812347,0.3800475597381592,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7016335725784302,0.205633208155632,0.9407932162284852,285.05633544921875,284.95001220703125,301.45001220703125,292.08935546875,298.14404296875,297.03106689453125,285.05340576171875,1.0,0.5730525851249695,0.3511887490749359,0.3511887490749359,1.0,1.0,-3.041551113128662,0.7652418613433838,2.2763092517852783,0.0800772234797477,1.0,1.0,0.0,150.052734375,133.0,47436.53125,0.0,2381.752685546875,1.0,280.34161376953125,283.3786926269531,295.05279541015625,298.0787353515625,293.1499938964844,293.1499938964844,280.04998779296875,31517.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765938878059387,1.0,0.0,0.0,3.7374942302703857,3.737518310546875,9.320824574388098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.3828125,0.0,1598.3646240234375,1895.4371337890625,0.0,3184.652099609375,0.921558916568756,1.0,0.0,3.0,1.0,0.0
18208860,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8039112091064453,0.3073695600032806,0.279648095369339,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8713073730469,0.9635865688323976,0.5254982113838196,0.4997105002403259,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.6100414395332336,0.4199491739273071,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8708540797233582,0.3957482874393463,0.3776459991931915,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7040020823478699,0.2037012428045272,0.9325037002563475,284.8712463378906,284.95001220703125,301.41033935546875,292.0649108886719,298.1318054199219,297.0273742675781,284.8720703125,1.0,0.5670768618583679,0.3520055115222931,0.3520055115222931,1.0,1.0,-3.0131309032440186,0.7584789991378784,2.2546517848968506,0.0795784071087837,0.8698347210884094,0.8698347210884094,0.0,145.68246459960938,136.0,47948.2421875,0.0,2307.385009765625,1.0,280.0574951171875,283.1809997558594,295.0995788574219,298.23699951171875,293.1499938964844,293.1499938964844,280.3500061035156,38616.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882914781570435,1.0,0.0,0.0,3.666667938232422,3.666692495346069,8.970908993433113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.81982421875,0.0,1571.4595947265625,1895.4371337890625,0.0,3294.225830078125,0.9103256464004515,1.0,0.0,3.0,1.0,0.0
18208920,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8039112091064453,0.3073695600032806,0.279648095369339,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8713073730469,0.9635865688323976,0.5254982113838196,0.4997105002403259,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.6100414395332336,0.4199491739273071,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8708540797233582,0.3957482874393463,0.3776459991931915,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7040020823478699,0.2037012428045272,0.9325037002563475,284.8712463378906,284.95001220703125,301.41033935546875,292.0649108886719,298.1318054199219,297.0273742675781,284.8720703125,1.0,0.5670768618583679,0.3520055115222931,0.3520055115222931,1.0,1.0,-3.0131309032440186,0.7584789991378784,2.2546517848968506,0.0795784071087837,0.8698347210884094,0.8698347210884094,0.0,145.68246459960938,136.0,47948.2421875,0.0,2307.385009765625,1.0,280.0574951171875,283.1809997558594,295.0995788574219,298.23699951171875,293.1499938964844,293.1499938964844,280.3500061035156,38616.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882914781570435,1.0,0.0,0.0,3.666667938232422,3.666692495346069,8.970908993433113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.81982421875,0.0,1571.4595947265625,1895.4371337890625,0.0,3294.225830078125,0.9103256464004515,1.0,0.0,3.0,1.0,0.0
18208980,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8034182786941528,0.3054706156253814,0.2776528298854828,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.9631972908973694,0.5223795771598816,0.4964472949504852,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.6088093519210815,0.4177008271217346,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8706035614013672,0.3935371041297912,0.3753027319908142,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7030973434448242,0.2019977569580078,0.9241382479667664,284.9887084960937,284.95001220703125,301.36785888671875,292.0382080078125,298.12078857421875,297.025390625,284.9874572753906,1.0,0.5632749199867249,0.3528222739696502,0.3528222739696502,1.0,1.0,-2.9912309646606445,0.753761351108551,2.237469434738159,0.0795966386795044,0.9568514823913574,0.9568514823913574,0.0,143.8900604248047,139.0,46805.6328125,0.0,2258.957275390625,1.0,280.3424072265625,283.3265380859375,295.0071105957031,298.01300048828125,293.1499938964844,293.1499938964844,280.04998779296875,33895.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780226707458496,1.0,0.0,0.0,3.749867677688599,3.749892234802246,9.382642929267604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.73583984375,0.0,1630.9652099609375,1895.4371337890625,0.0,3198.04736328125,0.926236629486084,1.0,0.0,3.0,1.0,0.0
18209040,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8034182786941528,0.3054706156253814,0.2776528298854828,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.9631972908973694,0.5223795771598816,0.4964472949504852,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.6088093519210815,0.4177008271217346,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8706035614013672,0.3935371041297912,0.3753027319908142,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7030973434448242,0.2019977569580078,0.9241382479667664,284.9887084960937,284.95001220703125,301.36785888671875,292.0382080078125,298.12078857421875,297.025390625,284.9874572753906,1.0,0.5632749199867249,0.3528222739696502,0.3528222739696502,1.0,1.0,-2.9912309646606445,0.753761351108551,2.237469434738159,0.0795966386795044,0.9568514823913574,0.9568514823913574,0.0,143.8900604248047,139.0,46805.6328125,0.0,2258.957275390625,1.0,280.3424072265625,283.3265380859375,295.0071105957031,298.01300048828125,293.1499938964844,293.1499938964844,280.04998779296875,33895.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780226707458496,1.0,0.0,0.0,3.749867677688599,3.749892234802246,9.382642929267604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.73583984375,0.0,1630.9652099609375,1895.4371337890625,0.0,3198.04736328125,0.926236629486084,1.0,0.0,3.0,1.0,0.0
18209100,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8024592399597168,0.3042479753494262,0.2767649292945862,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.85113525390625,0.9621006846427916,0.5205214023590088,0.4949435591697693,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.9990000128746032,0.6075494289398193,0.4178202152252197,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.869688868522644,0.3922076821327209,0.3742365539073944,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7019936442375183,0.201034814119339,0.9203020930290222,284.8515625,284.95001220703125,301.3456115722656,292.02410888671875,298.11480712890625,297.0238342285156,284.8470764160156,1.0,0.562017023563385,0.3532306551933288,0.3532306551933288,1.0,1.0,-2.982606887817383,0.7521301507949829,2.2304766178131104,0.0798777714371681,0.8567706942558289,0.8567706942558289,0.0,143.60084533691406,139.0,47491.98046875,0.0,2242.1767578125,1.0,280.0955505371094,283.1681213378906,295.0557556152344,298.20037841796875,293.1499938964844,293.1499938964844,280.04998779296875,38430.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844887614250183,1.0,0.0,0.0,3.702941656112671,3.702966690063477,9.149282504949952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.47900390625,0.0,1611.317138671875,1895.4371337890625,0.0,3258.63134765625,0.9163478016853333,1.0,0.0,3.0,1.0,0.0
18209160,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.800324022769928,0.3028527796268463,0.2755625545978546,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714904785156,0.95969557762146,0.5184699296951294,0.493071973323822,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.6056791543960571,0.41925248503685,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.867641031742096,0.390714019536972,0.3728857338428497,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6999056339263916,0.1999530345201492,0.9157190322875975,284.87127685546875,284.95001220703125,301.3227233886719,292.0094909667969,298.10809326171875,297.0213928222656,284.8741149902344,1.0,0.5610012412071228,0.3536884486675262,0.3536884486675262,1.0,1.0,-2.973500490188598,0.7504652142524719,2.2230350971221924,0.0802263543009758,0.8384130001068115,0.8384130001068115,0.0,143.8322296142578,142.0,47061.5859375,0.0,2227.2724609375,1.0,280.0570983886719,283.203369140625,295.03131103515625,298.1155090332031,293.1499938964844,293.1499938964844,280.3500061035156,40852.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886526346206665,1.0,0.0,0.0,3.5703353881835938,3.570359468460083,8.505725190843805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.076171875,0.0,1481.843505859375,1895.4371337890625,0.0,3277.70751953125,0.8913214206695557,1.0,0.0,3.0,1.0,0.0
