time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209220,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7961700558662415,0.3010745942592621,0.273794949054718,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9928894042969,0.9546470642089844,0.5154865980148315,0.4900626242160797,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.6024578213691711,0.4217365980148315,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8634504675865173,0.38858163356781,0.3707286417484283,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6955645084381104,0.1982189267873764,0.9077052474021912,284.9929504394531,284.95001220703125,301.2751770019531,291.9788513183594,298.0974426269531,297.02032470703125,284.9919738769531,1.0,0.559677004814148,0.3546040654182434,0.3546040654182434,1.0,1.0,-2.9585118293762207,0.7481672167778015,2.2103445529937744,0.0811876282095909,0.930733323097229,0.930733323097229,0.0,144.76365661621094,145.0,46072.20703125,0.0,2205.690185546875,1.0,280.3417053222656,283.3479919433594,294.9405822753906,297.89801025390625,293.1499938964844,293.1499938964844,280.04998779296875,34019.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746495842933655,1.0,0.0,0.0,3.663468599319458,3.663492441177368,8.95526113708911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.95947265625,0.0,1533.328369140625,1895.4371337890625,0.0,3166.4208984375,0.9069705009460448,1.0,0.0,3.0,1.0,0.0
18209280,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7961700558662415,0.3010745942592621,0.273794949054718,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9928894042969,0.9546470642089844,0.5154865980148315,0.4900626242160797,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.6024578213691711,0.4217365980148315,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8634504675865173,0.38858163356781,0.3707286417484283,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6955645084381104,0.1982189267873764,0.9077052474021912,284.9929504394531,284.95001220703125,301.2751770019531,291.9788513183594,298.0974426269531,297.02032470703125,284.9919738769531,1.0,0.559677004814148,0.3546040654182434,0.3546040654182434,1.0,1.0,-2.9585118293762207,0.7481672167778015,2.2103445529937744,0.0811876282095909,0.930733323097229,0.930733323097229,0.0,144.76365661621094,145.0,46072.20703125,0.0,2205.690185546875,1.0,280.3417053222656,283.3479919433594,294.9405822753906,297.89801025390625,293.1499938964844,293.1499938964844,280.04998779296875,34019.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746495842933655,1.0,0.0,0.0,3.663468599319458,3.663492441177368,8.95526113708911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.95947265625,0.0,1533.328369140625,1895.4371337890625,0.0,3166.4208984375,0.9069705009460448,1.0,0.0,3.0,1.0,0.0
18209340,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7887876033782959,0.2984570264816284,0.2718243896961212,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8834228515625,0.945357084274292,0.511597216129303,0.4868254959583282,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9931631684303284,0.5981618165969849,0.4194955825805664,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8560445308685303,0.3857431709766388,0.3684213161468506,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6884074807167053,0.1960849612951278,0.8994643092155457,284.88330078125,284.95001220703125,301.2254333496094,291.94647216796875,298.0828857421875,297.0157470703125,284.8848876953125,1.0,0.5585349798202515,0.3555196821689605,0.3555196821689605,1.0,1.0,-2.93689513206482,0.7437029480934143,2.19319224357605,0.0816212445497512,0.823270857334137,0.823270857334137,0.0,147.49588012695312,148.0,46227.80859375,0.0,2181.828369140625,1.0,280.0584411621094,283.2333374023437,294.9656066894531,297.99957275390625,293.1499938964844,293.1499938964844,280.3500061035156,40688.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882842481136322,1.0,0.0,0.0,3.4774365425109863,3.4774599075317383,8.068851684583933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.96728515625,0.0,1382.94287109375,1895.4371337890625,0.0,3243.213134765625,0.8709226846694946,1.0,0.0,3.0,1.0,0.0
18209400,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7887876033782959,0.2984570264816284,0.2718243896961212,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8834228515625,0.945357084274292,0.511597216129303,0.4868254959583282,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9931631684303284,0.5981618165969849,0.4194955825805664,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8560445308685303,0.3857431709766388,0.3684213161468506,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6884074807167053,0.1960849612951278,0.8994643092155457,284.88330078125,284.95001220703125,301.2254333496094,291.94647216796875,298.0828857421875,297.0157470703125,284.8848876953125,1.0,0.5585349798202515,0.3555196821689605,0.3555196821689605,1.0,1.0,-2.93689513206482,0.7437029480934143,2.19319224357605,0.0816212445497512,0.823270857334137,0.823270857334137,0.0,147.49588012695312,148.0,46227.80859375,0.0,2181.828369140625,1.0,280.0584411621094,283.2333374023437,294.9656066894531,297.99957275390625,293.1499938964844,293.1499938964844,280.3500061035156,40688.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882842481136322,1.0,0.0,0.0,3.4774365425109863,3.4774599075317383,8.068851684583933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.96728515625,0.0,1382.94287109375,1895.4371337890625,0.0,3243.213134765625,0.8709226846694946,1.0,0.0,3.0,1.0,0.0
18209460,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7821705341339111,0.2965631484985351,0.2700560092926025,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896850585937,0.9366610050201416,0.5085093975067139,0.4838356673717499,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9871218204498292,0.5955017805099487,0.4174631536006927,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8494192957878113,0.38349449634552,0.3662589788436889,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6817724704742432,0.1942338049411773,0.8913063406944275,284.98974609375,284.95001220703125,301.17364501953125,291.9125061035156,298.0699157714844,297.01422119140625,284.9886474609375,1.0,0.5574885606765747,0.356375515460968,0.356375515460968,1.0,1.0,-2.916318416595459,0.7393942475318909,2.176923990249634,0.0817536264657974,0.906938374042511,0.906938374042511,0.0,150.0590057373047,151.0,45197.5078125,0.0,2159.19677734375,1.0,280.3409729003906,283.3647766113281,294.8721008300781,297.77740478515625,293.1499938964844,293.1499938964844,280.04998779296875,34018.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706537485122681,1.0,0.0,0.0,3.57304048538208,3.573063373565674,8.518618415109813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.0966796875,0.0,1434.7069091796875,1895.4371337890625,0.0,3128.94287109375,0.8866332173347473,1.0,0.0,3.0,1.0,0.0
18209520,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7821705341339111,0.2965631484985351,0.2700560092926025,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896850585937,0.9366610050201416,0.5085093975067139,0.4838356673717499,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9871218204498292,0.5955017805099487,0.4174631536006927,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8494192957878113,0.38349449634552,0.3662589788436889,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6817724704742432,0.1942338049411773,0.8913063406944275,284.98974609375,284.95001220703125,301.17364501953125,291.9125061035156,298.0699157714844,297.01422119140625,284.9886474609375,1.0,0.5574885606765747,0.356375515460968,0.356375515460968,1.0,1.0,-2.916318416595459,0.7393942475318909,2.176923990249634,0.0817536264657974,0.906938374042511,0.906938374042511,0.0,150.0590057373047,151.0,45197.5078125,0.0,2159.19677734375,1.0,280.3409729003906,283.3647766113281,294.8721008300781,297.77740478515625,293.1499938964844,293.1499938964844,280.04998779296875,34018.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706537485122681,1.0,0.0,0.0,3.57304048538208,3.573063373565674,8.518618415109813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.0966796875,0.0,1434.7069091796875,1895.4371337890625,0.0,3128.94287109375,0.8866332173347473,1.0,0.0,3.0,1.0,0.0
18209580,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7748280763626099,0.2938902974128723,0.2680204212665558,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8903503417969,0.9268782734870912,0.5045545101165771,0.4805225729942322,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9799386262893676,0.591827929019928,0.4152522981166839,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8422160744667053,0.3805822730064392,0.3638717830181122,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.674613356590271,0.1920434683561325,0.88277667760849,284.8902282714844,284.95001220703125,301.1200256347656,291.8771057128906,298.053955078125,297.0096435546875,284.8914489746094,1.0,0.5565119385719299,0.3572313785552978,0.3572313785552978,1.0,1.0,-2.894116878509521,0.7345134019851685,2.1596033573150635,0.0818375125527381,0.8075714111328125,0.8075714111328125,0.0,153.10540771484375,154.0,45271.93359375,0.0,2136.42822265625,1.0,280.05926513671875,283.2624206542969,294.8937072753906,297.8692626953125,293.1499938964844,293.1499938964844,280.3500061035156,40653.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878311276435852,1.0,0.0,0.0,3.3762903213500977,3.376312494277954,7.606289500472485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.1318359375,0.0,1281.64697265625,1895.4371337890625,0.0,3200.752685546875,0.8488453030586243,1.0,0.0,3.0,1.0,0.0
18209640,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7748280763626099,0.2938902974128723,0.2680204212665558,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8903503417969,0.9268782734870912,0.5045545101165771,0.4805225729942322,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9799386262893676,0.591827929019928,0.4152522981166839,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8422160744667053,0.3805822730064392,0.3638717830181122,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.674613356590271,0.1920434683561325,0.88277667760849,284.8902282714844,284.95001220703125,301.1200256347656,291.8771057128906,298.053955078125,297.0096435546875,284.8914489746094,1.0,0.5565119385719299,0.3572313785552978,0.3572313785552978,1.0,1.0,-2.894116878509521,0.7345134019851685,2.1596033573150635,0.0818375125527381,0.8075714111328125,0.8075714111328125,0.0,153.10540771484375,154.0,45271.93359375,0.0,2136.42822265625,1.0,280.05926513671875,283.2624206542969,294.8937072753906,297.8692626953125,293.1499938964844,293.1499938964844,280.3500061035156,40653.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878311276435852,1.0,0.0,0.0,3.3762903213500977,3.376312494277954,7.606289500472485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.1318359375,0.0,1281.64697265625,1895.4371337890625,0.0,3200.752685546875,0.8488453030586243,1.0,0.0,3.0,1.0,0.0
18209700,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7712761759757996,0.2928452491760254,0.2669827938079834,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.9221210479736328,0.5028990507125854,0.4788450300693512,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.976276695728302,0.5904676914215088,0.414160817861557,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8387412428855896,0.3793558776378631,0.3626414835453033,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6711053848266602,0.1910493671894073,0.8783076405525208,285.0003967285156,284.95001220703125,301.0926208496094,291.85888671875,298.0466003417969,297.00848388671875,285.0025939941406,1.0,0.5559924244880676,0.3576593101024627,0.3576593101024627,1.0,1.0,-2.8826866149902344,0.7319583892822266,2.150728225708008,0.0817402228713035,0.8788053393363953,0.8788053393363953,0.0,154.6022186279297,154.0,44392.74609375,0.0,2124.46142578125,1.0,280.2947082519531,283.3956604003906,294.8114013671875,297.6357421875,293.1499938964844,293.1499938964844,280.3500061035156,34989.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701920509338379,1.0,0.0,0.0,3.4139668941497803,3.4139883518218994,7.776996540087566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.83447265625,0.0,1279.0081787109375,1895.4371337890625,0.0,3124.612060546875,0.854130744934082,1.0,0.0,3.0,1.0,0.0
18209760,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7684752941131592,0.2919177412986755,0.2662014961242676,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9874267578125,0.9182808995246888,0.501367449760437,0.4774617552757263,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9732894897460938,0.5892652273178101,0.4133697152137756,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8359423279762268,0.3782395124435425,0.3616401851177215,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.668212354183197,0.1901344507932663,0.8744242787361145,284.987548828125,284.95001220703125,301.0648193359375,291.8404235839844,298.0403137207031,297.00830078125,284.9857788085937,1.0,0.5555751323699951,0.3581568896770477,0.3581568896770477,1.0,1.0,-2.8732612133026123,0.7302160263061523,2.14304518699646,0.0820369571447372,0.8857043981552124,0.8857043981552124,0.0,155.8424072265625,157.0,44293.4609375,0.0,2114.672607421875,1.0,280.3407287597656,283.3830261230469,294.7978515625,297.64776611328125,293.1499938964844,293.1499938964844,280.6499938964844,33846.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658611178398132,1.0,0.0,0.0,3.4810826778411865,3.481104612350464,8.085781360023248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.53076171875,0.0,1337.8662109375,1895.4371337890625,0.0,3083.983642578125,0.86568284034729,1.0,0.0,3.0,1.0,0.0
18209820,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7649694681167603,0.2908223569393158,0.2652281522750854,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07916259765625,0.9134997129440308,0.4995148777961731,0.4757212102413177,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.9694053530693054,0.5878607034683228,0.4123773872852325,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8324351906776428,0.3769031763076782,0.3603958487510681,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6646163463592529,0.1890295296907425,0.869652509689331,285.0792541503906,284.95001220703125,301.0287170410156,291.8163452148437,298.0326538085937,297.0086975097656,285.0775146484375,1.0,0.5551144480705261,0.3587937951087951,0.3587937951087951,1.0,1.0,-2.8615736961364746,0.7281109094619751,2.133462905883789,0.082462266087532,0.9851081371307372,0.9851081371307372,0.0,157.46633911132812,157.0,43494.578125,0.0,2103.020751953125,1.0,280.61688232421875,283.4956359863281,294.7523498535156,297.50567626953125,293.1499938964844,293.1499938964844,280.6499938964844,30611.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562654852867126,1.0,0.0,0.0,3.610797882080078,3.610820770263672,8.699607860762626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.35205078125,0.0,1450.106689453125,1895.4371337890625,0.0,2993.985595703125,0.8931726813316345,1.0,0.0,3.0,1.0,0.0
18209880,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7631592750549316,0.2901770174503326,0.2647431194782257,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0550842285156,0.9110339283943176,0.4984405040740967,0.4748167395591736,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9673364162445068,0.5870187878608704,0.4118897914886474,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.830605685710907,0.3761340379714966,0.3597587347030639,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.6627420783042908,0.1884110122919082,0.8671687841415405,285.0552978515625,284.95001220703125,301.0081787109375,291.8026123046875,298.02838134765625,297.0090026855469,285.0520324707031,1.0,0.5549091100692749,0.3591520488262176,0.3591520488262176,1.0,1.0,-2.855567455291748,0.7271046042442322,2.128462791442871,0.0827697068452835,0.997646152973175,0.997646152973175,0.0,158.3499755859375,160.0,43526.78125,0.0,2097.297119140625,1.0,280.64093017578125,283.4700622558594,294.76416015625,297.5498962402344,293.1499938964844,293.1499938964844,280.3500061035156,30812.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550586104393005,1.0,0.0,0.0,3.682517051696777,3.682540655136109,9.048630431607308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.87939453125,0.0,1530.486572265625,1895.4371337890625,0.0,2982.671630859375,0.9088569283485411,1.0,0.0,3.0,1.0,0.0
18209940,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7560989260673523,0.2871754169464111,0.2625566720962524,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8680114746094,0.9021494388580322,0.4941236674785614,0.4713281989097595,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9588706493377686,0.5828927159309387,0.4095422625541687,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8236570954322815,0.3729260861873626,0.3572340905666351,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6559590697288513,0.1860804259777069,0.8584544062614441,284.867919921875,284.95001220703125,300.9503479003906,291.76385498046875,298.01104736328125,297.00372314453125,284.8692626953125,1.0,0.5541042685508728,0.3601472377777099,0.3601472377777099,1.0,1.0,-2.832427978515625,0.7221763134002686,2.1102519035339355,0.0830363184213638,0.8559329509735107,0.8559329509735107,0.0,161.77999877929688,163.0,44016.78125,0.0,2075.53271484375,1.0,280.3568115234375,283.2720031738281,294.8055725097656,297.7021484375,293.1499938964844,293.1499938964844,280.6499938964844,38902.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868247926235199,1.0,0.0,0.0,3.605813503265381,3.60583758354187,8.675605158714461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.82763671875,0.0,1506.017333984375,1895.4371337890625,0.0,3106.375,0.8968977332115173,1.0,0.0,3.0,1.0,0.0
18210000,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7560989260673523,0.2871754169464111,0.2625566720962524,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8680114746094,0.9021494388580322,0.4941236674785614,0.4713281989097595,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9588706493377686,0.5828927159309387,0.4095422625541687,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8236570954322815,0.3729260861873626,0.3572340905666351,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6559590697288513,0.1860804259777069,0.8584544062614441,284.867919921875,284.95001220703125,300.9503479003906,291.76385498046875,298.01104736328125,297.00372314453125,284.8692626953125,1.0,0.5541042685508728,0.3601472377777099,0.3601472377777099,1.0,1.0,-2.832427978515625,0.7221763134002686,2.1102519035339355,0.0830363184213638,0.8559329509735107,0.8559329509735107,0.0,161.77999877929688,163.0,44016.78125,0.0,2075.53271484375,1.0,280.3568115234375,283.2720031738281,294.8055725097656,297.7021484375,293.1499938964844,293.1499938964844,280.6499938964844,38902.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868247926235199,1.0,0.0,0.0,3.605813503265381,3.60583758354187,8.675605158714461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.82763671875,0.0,1506.017333984375,1895.4371337890625,0.0,3106.375,0.8968977332115173,1.0,0.0,3.0,1.0,0.0
18210060,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.749708354473114,0.284890741109848,0.2604007720947265,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.986572265625,0.8943074941635132,0.4905852377414703,0.4678707420825958,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9507789611816406,0.5798966884613037,0.4072877466678619,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8171542286872864,0.3702574670314789,0.3546552956104278,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6496250629425049,0.1839538514614105,0.8491213321685791,284.9866638183594,284.95001220703125,300.8914794921875,291.7242736816406,297.9952697753906,297.0009765625,284.9852600097656,1.0,0.5531100034713745,0.3611525297164917,0.3611525297164917,1.0,1.0,-2.808647871017456,0.7170345187187195,2.091613292694092,0.0829982385039329,0.9419559240341188,0.9419559240341188,0.0,164.91433715820312,166.0,42885.2578125,0.0,2051.5693359375,1.0,280.6419372558594,283.4171447753906,294.69244384765625,297.4603271484375,293.1499938964844,293.1499938964844,280.3500061035156,33777.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577143549919128,1.0,0.0,0.0,3.694536685943604,3.6945607662200928,9.107795335694392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.30322265625,0.0,1566.4542236328125,1895.4371337890625,0.0,3007.5703125,0.913674771785736,1.0,0.0,3.0,1.0,0.0
18210120,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.749708354473114,0.284890741109848,0.2604007720947265,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.986572265625,0.8943074941635132,0.4905852377414703,0.4678707420825958,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9507789611816406,0.5798966884613037,0.4072877466678619,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8171542286872864,0.3702574670314789,0.3546552956104278,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6496250629425049,0.1839538514614105,0.8491213321685791,284.9866638183594,284.95001220703125,300.8914794921875,291.7242736816406,297.9952697753906,297.0009765625,284.9852600097656,1.0,0.5531100034713745,0.3611525297164917,0.3611525297164917,1.0,1.0,-2.808647871017456,0.7170345187187195,2.091613292694092,0.0829982385039329,0.9419559240341188,0.9419559240341188,0.0,164.91433715820312,166.0,42885.2578125,0.0,2051.5693359375,1.0,280.6419372558594,283.4171447753906,294.69244384765625,297.4603271484375,293.1499938964844,293.1499938964844,280.3500061035156,33777.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577143549919128,1.0,0.0,0.0,3.694536685943604,3.6945607662200928,9.107795335694392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.30322265625,0.0,1566.4542236328125,1895.4371337890625,0.0,3007.5703125,0.913674771785736,1.0,0.0,3.0,1.0,0.0
18210180,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7433903813362122,0.2819593548774719,0.2581466138362884,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8666381835937,0.8864613175392151,0.4863103926181793,0.4642756581306457,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.942313313484192,0.5758846402168274,0.4048764407634735,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8104685544967651,0.3670278489589691,0.3519830703735351,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6434428691864014,0.1815429031848907,0.8396500945091248,284.8664245605469,284.95001220703125,300.8318176269531,291.6840515136719,297.97735595703125,296.995849609375,284.8692321777344,1.0,0.5520951151847839,0.3621578216552734,0.3621578216552734,1.0,1.0,-2.784132242202759,0.7115990519523621,2.072533130645752,0.0829883962869644,0.8193169832229614,0.8193169832229614,0.0,168.16998291015625,169.0,42969.94140625,0.0,2027.2760009765625,1.0,280.3575744628906,283.2973937988281,294.70635986328125,297.5426330566406,293.1499938964844,293.1499938964844,280.6499938964844,41520.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665253520011902,1.0,0.0,0.0,3.4884135723114014,3.4884371757507324,8.119873200485017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.265625,0.0,1400.196044921875,1895.4371337890625,0.0,3090.21484375,0.8738729357719421,1.0,0.0,3.0,1.0,0.0
18210240,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7433903813362122,0.2819593548774719,0.2581466138362884,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8666381835937,0.8864613175392151,0.4863103926181793,0.4642756581306457,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.942313313484192,0.5758846402168274,0.4048764407634735,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8104685544967651,0.3670278489589691,0.3519830703735351,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6434428691864014,0.1815429031848907,0.8396500945091248,284.8664245605469,284.95001220703125,300.8318176269531,291.6840515136719,297.97735595703125,296.995849609375,284.8692321777344,1.0,0.5520951151847839,0.3621578216552734,0.3621578216552734,1.0,1.0,-2.784132242202759,0.7115990519523621,2.072533130645752,0.0829883962869644,0.8193169832229614,0.8193169832229614,0.0,168.16998291015625,169.0,42969.94140625,0.0,2027.2760009765625,1.0,280.3575744628906,283.2973937988281,294.70635986328125,297.5426330566406,293.1499938964844,293.1499938964844,280.6499938964844,41520.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665253520011902,1.0,0.0,0.0,3.4884135723114014,3.4884371757507324,8.119873200485017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.265625,0.0,1400.196044921875,1895.4371337890625,0.0,3090.21484375,0.8738729357719421,1.0,0.0,3.0,1.0,0.0
18210300,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7403625249862671,0.2808152437210083,0.2569979429244995,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9916076660156,0.882681667804718,0.4845267534255981,0.4624498784542084,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9381576776504515,0.5743855237960815,0.4036641418933868,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8071154952049255,0.3656698167324066,0.3506086766719818,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.640450656414032,0.180450364947319,0.8347043395042419,284.9912414550781,284.95001220703125,300.8017578125,291.6637268066406,297.9692077636719,296.9945678710937,284.9947204589844,1.0,0.5515331625938416,0.3626604676246643,0.3626604676246643,1.0,1.0,-2.7715001106262207,0.7087472677230835,2.062752723693848,0.0828280225396156,0.8949666023254395,0.8949666023254395,0.0,169.73660278320312,169.0,42022.40234375,0.0,2014.35888671875,1.0,280.5972900390625,283.4464416503906,294.6145324707031,297.29644775390625,293.1499938964844,293.1499938964844,280.6499938964844,35560.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578411340713501,1.0,0.0,0.0,3.514700412750244,3.514723062515259,8.242707849603903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.81005859375,0.0,1384.6221923828125,1895.4371337890625,0.0,3008.75927734375,0.8770333528518677,1.0,0.0,3.0,1.0,0.0
18210360,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7380402088165283,0.279836356639862,0.2561516165733337,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.8796852231025696,0.4829244315624237,0.4609756469726562,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9349278807640076,0.5730951428413391,0.4027970731258392,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8043895363807678,0.3644648194313049,0.3495059013366699,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6380218863487244,0.1794627159833908,0.8304437398910522,284.9862976074219,284.95001220703125,300.77154541015625,291.643310546875,297.96246337890625,296.9945373535156,284.984619140625,1.0,0.5510754585266113,0.3632436990737915,0.3632436990737915,1.0,1.0,-2.761220932006836,0.7068498730659485,2.054371118545532,0.083122543990612,0.9057337641716005,0.9057337641716005,0.0,170.9952850341797,172.0,41890.26171875,0.0,2003.831298828125,1.0,280.6416320800781,283.44049072265625,294.5963439941406,297.30078125,293.1499938964844,293.1499938964844,280.3500061035156,34110.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529037237167358,1.0,0.0,0.0,3.578456401824951,3.578479290008545,8.54446227549488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.38720703125,0.0,1441.15625,1895.4371337890625,0.0,2962.474853515625,0.8877260088920593,1.0,0.0,3.0,1.0,0.0
18210420,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7324252128601074,0.2770052850246429,0.2539757192134857,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88409423828125,0.8726174235343933,0.4787492454051971,0.4574587941169739,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9269567131996156,0.5691818594932556,0.4004444777965545,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7978861331939697,0.3613032698631286,0.3468836843967438,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6325177550315857,0.1770981699228286,0.8211143612861633,284.8839416503906,284.95001220703125,300.7108764648437,291.6022644042969,297.9456787109375,296.9906921386719,284.8857421875,1.0,0.5500909686088562,0.3644101321697235,0.3644101321697235,1.0,1.0,-2.7371954917907715,0.7018960118293762,2.03529953956604,0.0834448710083961,0.8007230758666992,0.8007230758666992,0.0,174.1107940673828,175.0,41910.49609375,0.0,1980.247314453125,1.0,280.3593139648437,283.3402404785156,294.6170654296875,297.3856201171875,293.1499938964844,293.1499938964844,280.6499938964844,41296.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603426814079285,1.0,0.0,0.0,3.3576760292053223,3.3576982021331787,7.522650093960692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.41943359375,0.0,1268.0703125,1895.4371337890625,0.0,3032.21875,0.8453711867332458,1.0,0.0,3.0,1.0,0.0
18210480,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7324252128601074,0.2770052850246429,0.2539757192134857,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88409423828125,0.8726174235343933,0.4787492454051971,0.4574587941169739,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9269567131996156,0.5691818594932556,0.4004444777965545,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7978861331939697,0.3613032698631286,0.3468836843967438,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6325177550315857,0.1770981699228286,0.8211143612861633,284.8839416503906,284.95001220703125,300.7108764648437,291.6022644042969,297.9456787109375,296.9906921386719,284.8857421875,1.0,0.5500909686088562,0.3644101321697235,0.3644101321697235,1.0,1.0,-2.7371954917907715,0.7018960118293762,2.03529953956604,0.0834448710083961,0.8007230758666992,0.8007230758666992,0.0,174.1107940673828,175.0,41910.49609375,0.0,1980.247314453125,1.0,280.3593139648437,283.3402404785156,294.6170654296875,297.3856201171875,293.1499938964844,293.1499938964844,280.6499938964844,41296.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603426814079285,1.0,0.0,0.0,3.3576760292053223,3.3576982021331787,7.522650093960692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.41943359375,0.0,1268.0703125,1895.4371337890625,0.0,3032.21875,0.8453711867332458,1.0,0.0,3.0,1.0,0.0
18210540,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7274729609489441,0.2748636603355407,0.2520104348659515,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98681640625,0.8663701415061951,0.475336343050003,0.4541865587234497,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.919976770877838,0.5663183331489563,0.3983663618564605,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7920546531677246,0.3587096333503723,0.3444200456142425,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6275078654289246,0.1750138252973556,0.8119948506355286,284.9869079589844,284.95001220703125,300.6499938964844,291.56103515625,297.9312438964844,296.989990234375,284.9856872558594,1.0,0.5491229295730591,0.3655765950679779,0.3655765950679779,1.0,1.0,-2.7144784927368164,0.6973387002944946,2.017139673233032,0.0836378261446952,0.8808138966560364,0.8808138966560364,0.0,176.9055633544922,178.0,40910.6328125,0.0,1957.5205078125,1.0,280.639892578125,283.4658508300781,294.5130920410156,297.15576171875,293.1499938964844,293.1499938964844,280.95001220703125,33992.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465666174888611,1.0,0.0,0.0,3.4604172706604004,3.460438966751098,7.990063295437722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.10791015625,0.0,1318.0587158203125,1895.4371337890625,0.0,2903.1240234375,0.8613488674163818,1.0,0.0,3.0,1.0,0.0
18210600,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7274729609489441,0.2748636603355407,0.2520104348659515,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98681640625,0.8663701415061951,0.475336343050003,0.4541865587234497,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.919976770877838,0.5663183331489563,0.3983663618564605,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7920546531677246,0.3587096333503723,0.3444200456142425,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6275078654289246,0.1750138252973556,0.8119948506355286,284.9869079589844,284.95001220703125,300.6499938964844,291.56103515625,297.9312438964844,296.989990234375,284.9856872558594,1.0,0.5491229295730591,0.3655765950679779,0.3655765950679779,1.0,1.0,-2.7144784927368164,0.6973387002944946,2.017139673233032,0.0836378261446952,0.8808138966560364,0.8808138966560364,0.0,176.9055633544922,178.0,40910.6328125,0.0,1957.5205078125,1.0,280.639892578125,283.4658508300781,294.5130920410156,297.15576171875,293.1499938964844,293.1499938964844,280.95001220703125,33992.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465666174888611,1.0,0.0,0.0,3.4604172706604004,3.460438966751098,7.990063295437722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.10791015625,0.0,1318.0587158203125,1895.4371337890625,0.0,2903.1240234375,0.8613488674163818,1.0,0.0,3.0,1.0,0.0
18210660,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7232253551483154,0.2729632258415222,0.2504039704799652,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06060791015625,0.8609830141067505,0.4722062051296234,0.4513414800167084,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.914072573184967,0.5637443661689758,0.3966585695743561,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7869978547096252,0.3563584387302398,0.3423037827014923,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.6231028437614441,0.1731207221746444,0.8039740324020386,285.06085205078125,284.95001220703125,300.589111328125,291.519775390625,297.9185791015625,296.9913024902344,285.0574035644531,1.0,0.5483997464179993,0.3667653501033783,0.3667653501033783,1.0,1.0,-2.6948931217193604,0.6938260793685913,2.0010669231414795,0.0842209905385971,0.998429536819458,0.998429536819458,0.0,179.46517944335938,181.0,40114.046875,0.0,1938.8251953125,1.0,280.9407958984375,283.5567626953125,294.4739685058594,297.0500793457031,293.1499938964844,293.1499938964844,280.6499938964844,30607.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341075778007507,1.0,0.0,0.0,3.6707026958465576,3.6707258224487305,8.990662081487244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.18115234375,0.0,1515.7471923828125,1895.4371337890625,0.0,2786.71533203125,0.9060379266738892,1.0,0.0,3.0,1.0,0.0
18210720,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7232253551483154,0.2729632258415222,0.2504039704799652,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06060791015625,0.8609830141067505,0.4722062051296234,0.4513414800167084,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.914072573184967,0.5637443661689758,0.3966585695743561,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7869978547096252,0.3563584387302398,0.3423037827014923,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.6231028437614441,0.1731207221746444,0.8039740324020386,285.06085205078125,284.95001220703125,300.589111328125,291.519775390625,297.9185791015625,296.9913024902344,285.0574035644531,1.0,0.5483997464179993,0.3667653501033783,0.3667653501033783,1.0,1.0,-2.6948931217193604,0.6938260793685913,2.0010669231414795,0.0842209905385971,0.998429536819458,0.998429536819458,0.0,179.46517944335938,181.0,40114.046875,0.0,1938.8251953125,1.0,280.9407958984375,283.5567626953125,294.4739685058594,297.0500793457031,293.1499938964844,293.1499938964844,280.6499938964844,30607.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341075778007507,1.0,0.0,0.0,3.6707026958465576,3.6707258224487305,8.990662081487244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.18115234375,0.0,1515.7471923828125,1895.4371337890625,0.0,2786.71533203125,0.9060379266738892,1.0,0.0,3.0,1.0,0.0
18210780,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7175402641296387,0.2698449492454529,0.248108372092247,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8646850585937,0.854254424571991,0.4677178561687469,0.4476923644542694,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9065718054771424,0.559325635433197,0.3941057324409485,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.780613124370575,0.3529403507709503,0.3395758271217346,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6176328659057617,0.1706588715314865,0.7946272492408752,284.8645935058594,284.95001220703125,300.5284423828125,291.4786682128906,297.901123046875,296.9869384765625,284.86590576171875,1.0,0.5475595593452454,0.3679541051387787,0.3679541051387787,1.0,1.0,-2.6701819896698,0.6885502934455872,1.981631636619568,0.0843922570347786,0.8526138663291931,0.8526138663291931,0.0,182.8430938720703,184.0,40581.03125,0.0,1916.170166015625,1.0,280.6568298339844,283.3511962890625,294.5214538574219,297.20526123046875,293.1499938964844,293.1499938964844,280.95001220703125,38982.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476545214653015,1.0,0.0,0.0,3.596611499786377,3.596635580062866,8.63138211570913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.87109375,0.0,1496.564208984375,1895.4371337890625,0.0,2913.3076171875,0.8947991132736206,1.0,0.0,3.0,1.0,0.0
18210840,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7175402641296387,0.2698449492454529,0.248108372092247,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8646850585937,0.854254424571991,0.4677178561687469,0.4476923644542694,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9065718054771424,0.559325635433197,0.3941057324409485,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.780613124370575,0.3529403507709503,0.3395758271217346,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6176328659057617,0.1706588715314865,0.7946272492408752,284.8645935058594,284.95001220703125,300.5284423828125,291.4786682128906,297.901123046875,296.9869384765625,284.86590576171875,1.0,0.5475595593452454,0.3679541051387787,0.3679541051387787,1.0,1.0,-2.6701819896698,0.6885502934455872,1.981631636619568,0.0843922570347786,0.8526138663291931,0.8526138663291931,0.0,182.8430938720703,184.0,40581.03125,0.0,1916.170166015625,1.0,280.6568298339844,283.3511962890625,294.5214538574219,297.20526123046875,293.1499938964844,293.1499938964844,280.95001220703125,38982.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476545214653015,1.0,0.0,0.0,3.596611499786377,3.596635580062866,8.63138211570913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.87109375,0.0,1496.564208984375,1895.4371337890625,0.0,2913.3076171875,0.8947991132736206,1.0,0.0,3.0,1.0,0.0
18210900,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7144064903259277,0.2684985995292663,0.24678835272789,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.99078369140625,0.8507404923439026,0.465703397989273,0.4456607699394226,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9027999639511108,0.5574873685836792,0.3926579654216766,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7772319912910461,0.3513785004615783,0.3380252122879028,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6145893931388855,0.1694556325674057,0.7892937064170837,284.99029541015625,284.95001220703125,300.4982604980469,291.45819091796875,297.8925170898437,296.985107421875,284.9949951171875,1.0,0.5470088124275208,0.3685484826564789,0.3685484826564789,1.0,1.0,-2.6561379432678223,0.6853334307670593,1.9708043336868288,0.0841956809163093,0.927560329437256,0.927560329437256,0.0,184.59669494628903,184.0,39582.1171875,0.0,1902.6737060546875,1.0,280.8999328613281,283.5051574707031,294.4248962402344,296.9589538574219,293.1499938964844,293.1499938964844,280.95001220703125,34838.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403945565223694,1.0,0.0,0.0,3.618064403533936,3.6180880069732666,8.7346575128322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.05224609375,0.0,1489.31396484375,1895.4371337890625,0.0,2845.40185546875,0.8992354869842529,1.0,0.0,3.0,1.0,0.0
18210960,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7119307518005371,0.267390638589859,0.2458010762929916,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9893798828125,0.847967803478241,0.4639476835727691,0.4440138936042785,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8999708294868469,0.5559760332107544,0.391604483127594,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7745502591133118,0.3500215113162994,0.3367623388767242,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6119857430458069,0.1683733761310577,0.7846012115478516,284.9895324707031,284.95001220703125,300.4681701660156,291.4378356933594,297.88531494140625,296.9847106933594,284.98748779296875,1.0,0.5465341806411743,0.3691807389259338,0.3691807389259338,1.0,1.0,-2.644547462463379,0.6830084919929504,1.961538910865784,0.0843683630228042,0.9418835043907166,0.9418835043907166,0.0,185.9901580810547,172.0,39444.60546875,0.0,1891.363037109375,1.0,280.9425048828125,283.5009765625,294.4010925292969,296.9583740234375,293.1499938964844,293.1499938964844,280.6499938964844,33596.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361811637878418,1.0,0.0,0.0,3.686980247497559,3.6870040893554688,9.070577107195276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.8251953125,0.0,1556.5340576171875,1895.4371337890625,0.0,2806.057373046875,0.9117267727851868,1.0,0.0,3.0,1.0,0.0
18211020,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.7110851407051086,0.2652198374271393,0.2440550476312637,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83746337890625,0.8472632765769958,0.4607657492160797,0.4412680864334106,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.8995925188064575,0.552876353263855,0.3897168338298797,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.7738324403762817,0.3475671708583832,0.3346310555934906,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.6106332540512085,0.166570782661438,0.7768630981445312,284.8372802734375,284.95001220703125,300.4251403808594,291.40869140625,297.8730163574219,296.9818420410156,284.84014892578125,1.0,0.5428312420845032,0.3700911998748779,0.3700911998748779,1.0,1.0,-2.6250312328338623,0.6786870360374451,1.946344256401062,0.0844582840800285,0.8155950307846069,0.8155950307846069,0.0,184.308822631836,172.0,39743.60546875,0.0,1854.4398193359373,1.0,280.6708984375,283.3458251953125,294.4439392089844,297.0977478027344,293.1499938964844,293.1499938964844,280.6499938964844,41746.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448048233985901,1.0,0.0,0.0,3.544069766998291,3.5440938472747803,8.381038014704245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.689453125,0.0,1460.2252197265625,1895.4371337890625,0.0,2886.637939453125,0.884311854839325,1.0,0.0,3.0,1.0,0.0
