time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211080,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7110520005226135,0.2643500864505768,0.2432132959365844,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85955810546875,0.8473874926567078,0.4594950675964355,0.4400079846382141,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8998874425888062,0.5516389608383179,0.3887966871261596,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7739289999008179,0.3465800285339355,0.333645761013031,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6103864312171936,0.1658426821231842,0.773404598236084,284.8593139648437,284.95001220703125,300.40850830078125,291.3974609375,297.867919921875,296.98046875,284.86260986328125,1.0,0.5409412384033203,0.3704452812671661,0.3704452812671661,1.0,1.0,-2.616060733795166,0.6765359044075012,1.9395248889923096,0.0843077674508094,0.8112591505050659,0.8112591505050659,0.0,183.07843017578125,160.0,39480.83984375,0.0,1835.5843505859373,1.0,280.6576538085937,283.3758239746094,294.41961669921875,297.04119873046875,293.1499938964844,293.1499938964844,280.95001220703125,42090.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845135509967804,1.0,0.0,0.0,3.465345621109009,3.4653689861297607,8.012838748072681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.28125,0.0,1380.5340576171875,1895.4371337890625,0.0,2889.73193359375,0.8691766262054443,1.0,0.0,3.0,1.0,0.0
18211140,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7140183448791504,0.2621541619300842,0.2407742738723755,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833374023437,0.8511449098587036,0.4559485018253326,0.4361613988876343,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9048303961753844,0.5485333204269409,0.3862067759037018,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7774410247802734,0.3438253104686737,0.3305948674678802,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6120163202285767,0.1636750251054763,0.7619290351867676,284.9833984375,284.95001220703125,300.34967041015625,291.357666015625,297.8536071777344,296.9801940917969,284.982177734375,1.0,0.5329769849777222,0.3717098236083984,0.3717098236083984,1.0,1.0,-2.587935447692871,0.6701300740242004,1.917805433273316,0.0841277912259101,0.8977086544036865,0.8977086544036865,0.0,176.01092529296875,148.0,38357.89453125,0.0,1763.0250244140625,1.0,280.9407653808594,283.5231628417969,294.3041687011719,296.7927551269531,293.1499938964844,293.1499938964844,281.25,34289.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299515843391418,1.0,0.0,0.0,3.550307035446167,3.5503299236297607,8.410564191763115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.17333984375,0.0,1412.611083984375,1895.4371337890625,0.0,2747.99462890625,0.8817188143730164,1.0,0.0,3.0,1.0,0.0
18211200,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7140183448791504,0.2621541619300842,0.2407742738723755,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833374023437,0.8511449098587036,0.4559485018253326,0.4361613988876343,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9048303961753844,0.5485333204269409,0.3862067759037018,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7774410247802734,0.3438253104686737,0.3305948674678802,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6120163202285767,0.1636750251054763,0.7619290351867676,284.9833984375,284.95001220703125,300.34967041015625,291.357666015625,297.8536071777344,296.9801940917969,284.982177734375,1.0,0.5329769849777222,0.3717098236083984,0.3717098236083984,1.0,1.0,-2.587935447692871,0.6701300740242004,1.917805433273316,0.0841277912259101,0.8977086544036865,0.8977086544036865,0.0,176.01092529296875,148.0,38357.89453125,0.0,1763.0250244140625,1.0,280.9407653808594,283.5231628417969,294.3041687011719,296.7927551269531,293.1499938964844,293.1499938964844,281.25,34289.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299515843391418,1.0,0.0,0.0,3.550307035446167,3.5503299236297607,8.410564191763115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.17333984375,0.0,1412.611083984375,1895.4371337890625,0.0,2747.99462890625,0.8817188143730164,1.0,0.0,3.0,1.0,0.0
18211260,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.7198723554611206,0.2603629827499389,0.2387846708297729,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0771484375,0.858385443687439,0.4528471529483795,0.4328358471393585,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9142274260520936,0.5458865165710449,0.384073942899704,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7842708230018616,0.341448575258255,0.3279539346694946,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.6162083745002747,0.1618159562349319,0.7517010569572449,285.0773620605469,284.95001220703125,300.29180908203125,291.31866455078125,297.8426208496094,296.9830322265625,285.0744934082031,1.0,0.5238499045372009,0.3731306791305542,0.3731306791305542,1.0,1.0,-2.56352162361145,0.6652725338935852,1.898249149322509,0.0847515985369682,1.0,1.0,0.0,166.56578063964844,136.0,37391.65234375,0.0,1686.6954345703125,1.0,281.2421264648437,283.6372985839844,294.26129150390625,296.67266845703125,293.1499938964844,293.1499938964844,280.95001220703125,31430.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150429129600525,1.0,0.0,0.0,3.73540711402893,3.735430955886841,9.310417112828872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.576171875,0.0,1595.28662109375,1895.4371337890625,0.0,2609.708251953125,0.9209722876548768,1.0,0.0,3.0,1.0,0.0
18211320,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.7198723554611206,0.2603629827499389,0.2387846708297729,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0771484375,0.858385443687439,0.4528471529483795,0.4328358471393585,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9142274260520936,0.5458865165710449,0.384073942899704,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7842708230018616,0.341448575258255,0.3279539346694946,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.6162083745002747,0.1618159562349319,0.7517010569572449,285.0773620605469,284.95001220703125,300.29180908203125,291.31866455078125,297.8426208496094,296.9830322265625,285.0744934082031,1.0,0.5238499045372009,0.3731306791305542,0.3731306791305542,1.0,1.0,-2.56352162361145,0.6652725338935852,1.898249149322509,0.0847515985369682,1.0,1.0,0.0,166.56578063964844,136.0,37391.65234375,0.0,1686.6954345703125,1.0,281.2421264648437,283.6372985839844,294.26129150390625,296.67266845703125,293.1499938964844,293.1499938964844,280.95001220703125,31430.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150429129600525,1.0,0.0,0.0,3.73540711402893,3.735430955886841,9.310417112828872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.576171875,0.0,1595.28662109375,1895.4371337890625,0.0,2609.708251953125,0.9209722876548768,1.0,0.0,3.0,1.0,0.0
18211380,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7257903218269348,0.2574422657489776,0.2361743450164795,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8663635253906,0.8663215637207031,0.4484691023826599,0.4287762641906738,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9246978759765624,0.541439414024353,0.3811344504356384,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7916784882545471,0.3380822837352752,0.3247557282447815,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.6206477284431458,0.1594870239496231,0.7404226064682007,284.86639404296875,284.95001220703125,300.2351989746094,291.2806091308594,297.8277587890625,296.98101806640625,284.8662414550781,1.0,0.51376873254776,0.3745515644550323,0.3745515644550323,1.0,1.0,-2.5345914363861084,0.6588323712348938,1.8757590055465696,0.0848847106099128,0.8728340864181519,0.8728340864181519,0.0,156.7225341796875,124.0,37899.265625,0.0,1603.7708740234375,1.0,280.95733642578125,283.4136962890625,294.3195495605469,296.8363037109375,293.1499938964844,293.1499938964844,281.25,38421.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280075788497925,1.0,0.0,0.0,3.686671495437622,3.6866962909698486,9.069057682609128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.9140625,0.0,1592.64794921875,1895.4371337890625,0.0,2729.906005859375,0.9142751097679138,1.0,0.0,3.0,1.0,0.0
18211440,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7257903218269348,0.2574422657489776,0.2361743450164795,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8663635253906,0.8663215637207031,0.4484691023826599,0.4287762641906738,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9246978759765624,0.541439414024353,0.3811344504356384,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7916784882545471,0.3380822837352752,0.3247557282447815,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.6206477284431458,0.1594870239496231,0.7404226064682007,284.86639404296875,284.95001220703125,300.2351989746094,291.2806091308594,297.8277587890625,296.98101806640625,284.8662414550781,1.0,0.51376873254776,0.3745515644550323,0.3745515644550323,1.0,1.0,-2.5345914363861084,0.6588323712348938,1.8757590055465696,0.0848847106099128,0.8728340864181519,0.8728340864181519,0.0,156.7225341796875,124.0,37899.265625,0.0,1603.7708740234375,1.0,280.95733642578125,283.4136962890625,294.3195495605469,296.8363037109375,293.1499938964844,293.1499938964844,281.25,38421.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280075788497925,1.0,0.0,0.0,3.686671495437622,3.6866962909698486,9.069057682609128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.9140625,0.0,1592.64794921875,1895.4371337890625,0.0,2729.906005859375,0.9142751097679138,1.0,0.0,3.0,1.0,0.0
18211500,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7288509011268616,0.2561473548412323,0.234660804271698,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9933166503906,0.8706033229827881,0.4464557766914367,0.426494300365448,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9303379654884338,0.5395086407661438,0.3794405460357666,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7956142425537109,0.3365064561367035,0.3229375183582306,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6229146122932434,0.1583375632762909,0.7340925335884094,284.99267578125,284.95001220703125,300.2073974609375,291.261962890625,297.8203430175781,296.9801025390625,284.9991455078125,1.0,0.5083621144294739,0.3752619922161102,0.3752619922161102,1.0,1.0,-2.518202304840088,0.6549420952796936,1.863260269165039,0.0845915898680687,0.9478289484977722,0.9478289484977722,0.0,151.65850830078125,124.0,36845.2578125,0.0,1559.7554931640625,1.0,281.20263671875,283.5734558105469,294.2231140136719,296.58953857421875,293.1499938964844,293.1499938964844,281.25,35006.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201630115509033,1.0,0.0,0.0,3.6980834007263184,3.6981077194213854,9.12529117158556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.4072265625,0.0,1579.79296875,1895.4371337890625,0.0,2657.07958984375,0.9173027873039246,1.0,0.0,3.0,1.0,0.0
18211560,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7329944968223572,0.2551217377185821,0.2334752678871154,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971008300781,0.8762003183364868,0.4447349011898041,0.424592524766922,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.937584638595581,0.5379500985145569,0.3781388103961944,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8007322549819946,0.3351595103740692,0.3214010894298553,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6259881854057312,0.1573224067687988,0.7283798456192017,284.99725341796875,284.95001220703125,300.1799621582031,291.2435913085937,297.814453125,296.980712890625,284.9950866699219,1.0,0.5028992295265198,0.3760161101818084,0.3760161101818084,1.0,1.0,-2.504216432571411,0.6519449949264526,1.852271318435669,0.0846590101718902,0.967892587184906,0.967892587184906,0.0,146.1363525390625,112.0,36686.7265625,0.0,1517.4771728515625,1.0,281.2430725097656,283.5718078613281,294.2005920410156,296.5894470214844,293.1499938964844,293.1499938964844,280.95001220703125,33587.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152444958686829,1.0,0.0,0.0,3.76782488822937,3.7678496837615967,9.472720421399572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.353515625,0.0,1649.6177978515625,1895.4371337890625,0.0,2611.571044921875,0.9300065636634828,1.0,0.0,3.0,1.0,0.0
18211620,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7415558695793152,0.2522237598896026,0.2307370007038116,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8445739746094,0.8879655599594116,0.4403276741504669,0.4203360080718994,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.95211923122406,0.5334582328796387,0.3750181794166565,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8112130761146545,0.3317177593708038,0.3179877698421478,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.6323984265327454,0.1549324840307235,0.716352105140686,284.8442687988281,284.95001220703125,300.1263732910156,291.2078552246094,297.8000183105469,296.9783630371094,284.8479309082031,1.0,0.4915820658206939,0.3775242865085602,0.3775242865085602,1.0,1.0,-2.473518133163452,0.6449743509292603,1.828543782234192,0.0845685377717018,0.8210700750350952,0.8210700750350952,0.0,135.2660675048828,100.0,36779.125,0.0,1431.4599609375,1.0,280.9567565917969,283.4241638183594,294.2300109863281,296.6842041015625,293.1499938964844,293.1499938964844,281.25,42446.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242878913879395,1.0,0.0,0.0,3.554875135421753,3.5548994541168213,8.432221534349083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.53369140625,0.0,1476.8702392578125,1895.4371337890625,0.0,2695.33837890625,0.8886000514030457,1.0,0.0,3.0,1.0,0.0
18211680,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7415558695793152,0.2522237598896026,0.2307370007038116,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8445739746094,0.8879655599594116,0.4403276741504669,0.4203360080718994,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.95211923122406,0.5334582328796387,0.3750181794166565,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8112130761146545,0.3317177593708038,0.3179877698421478,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.6323984265327454,0.1549324840307235,0.716352105140686,284.8442687988281,284.95001220703125,300.1263732910156,291.2078552246094,297.8000183105469,296.9783630371094,284.8479309082031,1.0,0.4915820658206939,0.3775242865085602,0.3775242865085602,1.0,1.0,-2.473518133163452,0.6449743509292603,1.828543782234192,0.0845685377717018,0.8210700750350952,0.8210700750350952,0.0,135.2660675048828,100.0,36779.125,0.0,1431.4599609375,1.0,280.9567565917969,283.4241638183594,294.2300109863281,296.6842041015625,293.1499938964844,293.1499938964844,281.25,42446.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242878913879395,1.0,0.0,0.0,3.554875135421753,3.5548994541168213,8.432221534349083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.53369140625,0.0,1476.8702392578125,1895.4371337890625,0.0,2695.33837890625,0.8886000514030457,1.0,0.0,3.0,1.0,0.0
18211740,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7526677846908569,0.2501168847084045,0.2282051593065261,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858703613281,0.9027918577194214,0.4367946982383728,0.4163118600845337,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9688547849655152,0.5301709175109863,0.3721539378166199,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8235219717025757,0.3289213478565216,0.3147166073322296,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6406920552253723,0.1528553813695907,0.7044867873191833,284.9859619140625,284.95001220703125,300.0745849609375,291.1734924316406,297.7885131835937,296.9792175292969,284.9847106933594,1.0,0.4798775911331177,0.3790324628353119,0.3790324628353119,1.0,1.0,-2.4440085887908936,0.6383494138717651,1.8056590557098389,0.084402248263359,0.9155771136283876,0.9155771136283876,0.0,123.88453674316406,88.0,35618.20703125,0.0,1346.730224609375,1.0,281.2414245605469,283.5891418457031,294.1134948730469,296.4341125488281,293.1499938964844,293.1499938964844,280.95001220703125,34375.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076298832893372,1.0,0.0,0.0,3.626356601715088,3.626380205154419,8.774741218076088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.07275390625,0.0,1494.943115234375,1895.4371337890625,0.0,2541.384033203125,0.8988545536994934,1.0,0.0,3.0,1.0,0.0
18211800,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7526677846908569,0.2501168847084045,0.2282051593065261,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858703613281,0.9027918577194214,0.4367946982383728,0.4163118600845337,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9688547849655152,0.5301709175109863,0.3721539378166199,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8235219717025757,0.3289213478565216,0.3147166073322296,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6406920552253723,0.1528553813695907,0.7044867873191833,284.9859619140625,284.95001220703125,300.0745849609375,291.1734924316406,297.7885131835937,296.9792175292969,284.9847106933594,1.0,0.4798775911331177,0.3790324628353119,0.3790324628353119,1.0,1.0,-2.4440085887908936,0.6383494138717651,1.8056590557098389,0.084402248263359,0.9155771136283876,0.9155771136283876,0.0,123.88453674316406,88.0,35618.20703125,0.0,1346.730224609375,1.0,281.2414245605469,283.5891418457031,294.1134948730469,296.4341125488281,293.1499938964844,293.1499938964844,280.95001220703125,34375.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076298832893372,1.0,0.0,0.0,3.626356601715088,3.626380205154419,8.774741218076088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.07275390625,0.0,1494.943115234375,1895.4371337890625,0.0,2541.384033203125,0.8988545536994934,1.0,0.0,3.0,1.0,0.0
18211860,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7659910321235657,0.2474051564931869,0.2255951464176178,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86505126953125,0.9214110374450684,0.4325710833072662,0.4121816158294678,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9857272505760192,0.5258304476737976,0.36909881234169,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8375612497329712,0.3256009519100189,0.3113763332366943,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6508566737174988,0.1505731493234634,0.6927804350852966,284.8646850585937,284.95001220703125,300.0248107910156,291.14068603515625,297.7762451171875,296.9781188964844,284.86871337890625,1.0,0.4679257273674011,0.3806650042533874,0.3806650042533874,1.0,1.0,-2.4141690731048584,0.6318037509918213,1.7823654413223269,0.0845346227288246,0.7923802137374878,0.7923802137374878,0.0,112.58055877685548,76.0,35585.19921875,0.0,1263.8006591796875,1.0,280.958251953125,283.4781188964844,294.1518249511719,296.5297546386719,293.1499938964844,293.1499938964844,281.25,42920.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144809603691101,1.0,0.0,0.0,3.368294715881348,3.3683173656463623,7.570307047899405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.63427734375,0.0,1289.5421142578125,1895.4371337890625,0.0,2604.51806640625,0.848883330821991,1.0,0.0,3.0,1.0,0.0
18211920,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7659910321235657,0.2474051564931869,0.2255951464176178,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86505126953125,0.9214110374450684,0.4325710833072662,0.4121816158294678,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9857272505760192,0.5258304476737976,0.36909881234169,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8375612497329712,0.3256009519100189,0.3113763332366943,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6508566737174988,0.1505731493234634,0.6927804350852966,284.8646850585937,284.95001220703125,300.0248107910156,291.14068603515625,297.7762451171875,296.9781188964844,284.86871337890625,1.0,0.4679257273674011,0.3806650042533874,0.3806650042533874,1.0,1.0,-2.4141690731048584,0.6318037509918213,1.7823654413223269,0.0845346227288246,0.7923802137374878,0.7923802137374878,0.0,112.58055877685548,76.0,35585.19921875,0.0,1263.8006591796875,1.0,280.958251953125,283.4781188964844,294.1518249511719,296.5297546386719,293.1499938964844,293.1499938964844,281.25,42920.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144809603691101,1.0,0.0,0.0,3.368294715881348,3.3683173656463623,7.570307047899405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.63427734375,0.0,1289.5421142578125,1895.4371337890625,0.0,2604.51806640625,0.848883330821991,1.0,0.0,3.0,1.0,0.0
18211980,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7823246121406555,0.2453742623329162,0.2231934815645218,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884338378906,0.9443478584289552,0.429108589887619,0.4082926511764526,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.5226437449455261,0.362869381904602,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8545359969139099,0.3228392302989959,0.3081952035427093,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6634686589241028,0.1485607177019119,0.6813843846321106,284.98858642578125,284.95001220703125,299.9772644042969,291.109619140625,297.7662658691406,296.97967529296875,284.9865417480469,1.0,0.4555659294128418,0.382297545671463,0.382297545671463,1.0,1.0,-2.382338762283325,0.6245042085647583,1.7578346729278564,0.0844301357865333,0.8820437788963318,0.8820437788963318,0.0,101.43121337890624,64.0,34524.28125,0.0,1180.759033203125,1.0,281.23992919921875,283.6200256347656,294.04571533203125,296.29803466796875,293.1499938964844,293.1499938964844,281.54998779296875,34025.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972005605697632,1.0,0.0,0.0,3.4682345390319824,3.46825647354126,8.026204341149423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.44140625,0.0,1326.154052734375,1895.4371337890625,0.0,2445.858154296875,0.8631623387336731,1.0,0.0,3.0,1.0,0.0
18212040,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7823246121406555,0.2453742623329162,0.2231934815645218,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884338378906,0.9443478584289552,0.429108589887619,0.4082926511764526,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.5226437449455261,0.362869381904602,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8545359969139099,0.3228392302989959,0.3081952035427093,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6634686589241028,0.1485607177019119,0.6813843846321106,284.98858642578125,284.95001220703125,299.9772644042969,291.109619140625,297.7662658691406,296.97967529296875,284.9865417480469,1.0,0.4555659294128418,0.382297545671463,0.382297545671463,1.0,1.0,-2.382338762283325,0.6245042085647583,1.7578346729278564,0.0844301357865333,0.8820437788963318,0.8820437788963318,0.0,101.43121337890624,64.0,34524.28125,0.0,1180.759033203125,1.0,281.23992919921875,283.6200256347656,294.04571533203125,296.29803466796875,293.1499938964844,293.1499938964844,281.54998779296875,34025.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972005605697632,1.0,0.0,0.0,3.4682345390319824,3.46825647354126,8.026204341149423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.44140625,0.0,1326.154052734375,1895.4371337890625,0.0,2445.858154296875,0.8631623387336731,1.0,0.0,3.0,1.0,0.0
18212100,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7893978953361511,0.2444402426481247,0.2221777886152267,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.08056640625,0.953688144683838,0.427476555109024,0.4065625369548797,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9990000128746032,0.5223233103752136,0.3518464863300323,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8619295954704285,0.3215347826480865,0.3067817091941833,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.6688905358314514,0.1476198583841323,0.6763238310813904,285.0799865722656,284.95001220703125,299.95440673828125,291.0947570800781,297.760986328125,296.98101806640625,285.0849609375,1.0,0.448859840631485,0.3831138014793396,0.3831138014793396,1.0,1.0,-2.357581615447998,0.6177868247032166,1.7397948503494265,0.0832346603274345,0.9684168100357056,0.9684168100357056,0.0,96.80818939208984,64.0,33551.421875,0.0,1134.350830078125,1.0,281.4953918457031,283.7408447265625,293.99639892578125,296.13092041015625,293.1499938964844,293.1499938964844,281.54998779296875,31290.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856278419494629,1.0,0.0,0.0,3.5568830966949463,3.5569052696228027,8.441749628218531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.1484375,0.0,1397.67919921875,1895.4371337890625,0.0,2340.8134765625,0.8824892044067383,1.0,0.0,3.0,1.0,0.0
18212160,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7977219820022583,0.2435449361801147,0.221239686012268,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0638427734375,0.9640541672706604,0.4258922040462494,0.4049324691295624,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9990000128746032,0.5233667492866516,0.3398146033287048,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8707193732261658,0.3202700912952423,0.3054431080818176,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.6754457950592041,0.1467431634664535,0.6715542674064636,285.0642395019531,284.95001220703125,299.9321594238281,291.0804138183594,297.7565002441406,296.9830017089844,285.0592041015625,1.0,0.441892147064209,0.3840251863002777,0.3840251863002777,1.0,1.0,-2.3324363231658936,0.6111079454421997,1.7213283777236938,0.0821152031421661,1.0,1.0,0.0,91.96324157714844,67.0,33361.0,0.0,1087.43310546875,1.0,281.5414123535156,283.7154846191406,294.0090637207031,296.1772766113281,293.1499938964844,293.1499938964844,281.25,30561.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795547246932983,1.0,0.0,0.0,3.67558217048645,3.675605297088623,9.014580655275496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.53076171875,0.0,1520.84228515625,1895.4371337890625,0.0,2286.143310546875,0.9070649147033693,1.0,0.0,3.0,1.0,0.0
18212220,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8051131963729858,0.241251602768898,0.2193561196327209,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8479919433594,0.9729244112968444,0.4223841726779938,0.4018594324588775,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9990000128746032,0.5250163078308105,0.3279724419116974,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8787962198257446,0.3174793124198913,0.3029617667198181,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.6811717748641968,0.1450273394584655,0.6637651324272156,284.8481750488281,284.95001220703125,299.89794921875,291.0585021972656,297.7479553222656,296.9828796386719,284.8467712402344,1.0,0.4342718720436096,0.3854833841323852,0.3854833841323852,1.0,1.0,-2.2999095916748047,0.6030513048171997,1.6968584060668943,0.0811324343085289,0.8508848547935486,0.8508848547935486,0.0,87.10526275634766,67.0,33748.046875,0.0,1033.46728515625,1.0,281.2657165527344,283.4916381835937,294.0939636230469,296.36383056640625,293.1499938964844,293.1499938964844,281.25,38652.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900682687759399,1.0,0.0,0.0,3.624188184738159,3.624212265014648,8.764250196691137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.55712890625,0.0,1524.349365234375,1895.4371337890625,0.0,2380.990234375,0.8996694087982178,1.0,0.0,3.0,1.0,0.0
18212280,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8059462308883667,0.2406094819307327,0.2187591195106506,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8494567871094,0.973989486694336,0.4214288592338562,0.4009395539760589,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.5253055691719055,0.3260908126831054,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8797857761383057,0.3167159557342529,0.3022223114967346,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.6817670464515686,0.1445556730031967,0.6615801453590393,284.849365234375,284.95001220703125,299.8896484375,291.05322265625,297.74560546875,296.9823913574219,284.8504943847656,1.0,0.4326714277267456,0.3858479559421539,0.3858479559421539,1.0,1.0,-2.2923130989074707,0.6012110114097595,1.6911020278930664,0.0809590369462966,0.8378543257713318,0.8378543257713318,0.0,86.27545166015625,85.0,33578.34375,0.0,1022.2515869140624,1.0,281.2579650878906,283.50115966796875,294.0821533203125,296.3348388671875,293.1499938964844,293.1499938964844,281.54998779296875,39957.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907447814941406,1.0,0.0,0.0,3.5735888481140137,3.573612928390503,8.52123321237741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.7470703125,0.0,1478.7978515625,1895.4371337890625,0.0,2387.1259765625,0.8903980255126953,1.0,0.0,3.0,1.0,0.0
18212340,296.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.7994407415390015,0.0,0.2164936810731887,296.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9964294433594,0.9668590426445008,0.0,0.3971813917160034,296.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.0,0.3304450213909149,296.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.8728606700897217,0.0,0.2991962730884552,296.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.6751806735992432,0.0,0.6523133516311646,284.9964904785156,294.1499938964844,299.8500061035156,291.0282592773437,297.739013671875,296.9833984375,284.9955749511719,0.0,0.0,0.3876707255840301,0.3876707255840301,1.0,1.0,-2.275515556335449,0.5993008613586426,1.6762148141860962,0.0824732258915901,0.0,0.0,0.0,87.16780090332031,60.0,32597.130859375,0.0,1008.263427734375,0.0,281.5415954589844,283.6697998046875,293.97283935546875,296.10504150390625,293.1499938964844,293.1499938964844,278.1499938964844,33503.91015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.660711050033569,3.660734653472901,8.941784130911401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1526.38671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.7994407415390015,0.0,0.2164936810731887,296.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9964294433594,0.9668590426445008,0.0,0.3971813917160034,296.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.0,0.3304450213909149,296.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.8728606700897217,0.0,0.2991962730884552,296.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.6751806735992432,0.0,0.6523133516311646,284.9964904785156,294.1499938964844,299.8500061035156,291.0282592773437,297.739013671875,296.9833984375,284.9955749511719,0.0,0.0,0.3876707255840301,0.3876707255840301,1.0,1.0,-2.275515556335449,0.5993008613586426,1.6762148141860962,0.0824732258915901,0.0,0.0,0.0,87.16780090332031,60.0,32597.130859375,0.0,1008.263427734375,0.0,281.5415954589844,283.6697998046875,293.97283935546875,296.10504150390625,293.1499938964844,293.1499938964844,278.1499938964844,33503.91015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.660711050033569,3.660734653472901,8.941784130911401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1526.38671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.4204448759555816,0.0,0.0021034588571637,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743530273437,0.4436168074607849,0.0,0.002215058542788,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846984863281,0.4436168074607849,0.0,0.0016360363224521,297.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.4436168074607849,0.0,0.0022150527220219,297.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,0.0105070685967803,286.0125427246094,294.1499938964844,299.8300170898437,291.01727294921875,297.5747375488281,297.26422119140625,283.97491455078125,0.0,0.0,0.3063324689865112,0.3063324689865112,1.0,1.0,-0.0224152095615863,0.006337568629533,0.0160776413977146,-0.0448944717645645,0.0,0.0,0.0,-0.1247724518179893,60.0,1886.3194580078125,0.0,-3.425675458856858e-05,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,1.0582152754068377e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.618979523267423e-13,2.619174137557384e-13,6.571613924609955e-19,1.0055562285615771e-11,1.0055548407827963e-11,1.4080063246085724e-17,0.0,0.0,-0.0,0.0,0.0,6.152345132480396e-23,1.9028950718484284e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.000890553346835,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73504638671875,0.0,0.0,0.001563268713653,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,0.0014319155598059,297.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0012007136829197,297.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.0028658716473728,285.9360656738281,294.1499938964844,299.8119506835937,291.0098571777344,297.8760070800781,297.7569885253906,283.5507202148437,0.0,0.0,0.2326024323701858,0.2326024323701858,1.0,1.0,-0.0027378220111131,0.0021931896917521,0.0005446323193609,-0.0396578349173069,0.0,0.0,0.0,-0.0210697576403617,60.0,900.4856567382812,0.0,-6.210347692103824e-06,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3785140200977955e-24,1.6166415451000732e-24,1.8285751486634333e-27,1.5263671228299333e-18,1.5252986122736677e-18,1.0684998530006116e-21,0.0,0.0,-0.0,0.0,0.0,4.498168070482663e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,0.0001116469502449,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,0.0001174083372461,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,8.664536289870739e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,0.0001175018842332,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402648925781,0.0,0.0,0.0005581022705882,286.6247863769531,294.1499938964844,299.7742004394531,291.0018005371094,296.9800109863281,297.8744506835937,283.35125732421875,0.0,0.0,0.0775341391563415,0.0775341391563415,1.0,1.0,0.0151184946298599,3.521751568769105e-05,-0.015153712593019,-0.0464007146656513,0.0,0.0,0.0,0.0707783102989196,60.0,165.5841522216797,-0.0,-9.650235455183065e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.121294807812834e-37,-2.5648362640262224e-37,-1.3980596712101924e-37,4.628799310270174e-21,2.292178061901961e-21,2.336621248368213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,0.0001116469502449,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,0.0001174083372461,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,8.664536289870739e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,0.0001175018842332,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402648925781,0.0,0.0,0.0005581022705882,286.6247863769531,294.1499938964844,299.7742004394531,291.0018005371094,296.9800109863281,297.8744506835937,283.35125732421875,0.0,0.0,0.0775341391563415,0.0775341391563415,1.0,1.0,0.0151184946298599,3.521751568769105e-05,-0.015153712593019,-0.0464007146656513,0.0,0.0,0.0,0.0707783102989196,60.0,165.5841522216797,-0.0,-9.650235455183065e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.121294807812834e-37,-2.5648362640262224e-37,-1.3980596712101924e-37,4.628799310270174e-21,2.292178061901961e-21,2.336621248368213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,0.0001036565299727,298.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,0.0001091566082322,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,8.062276901910082e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229309082031,0.0,0.0,0.0001091559170163,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195129394531,0.0,0.0,0.0005177776329219,286.5918884277344,294.1499938964844,299.7554016113281,291.0014038085937,297.0059814453125,298.49383544921875,283.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057892115786,3.353419941731772e-08,0.0011057556839659,-0.0464129261672496,0.0,0.0,0.0,-0.0137885641306638,60.0,68.97843170166016,0.0,-8.318556865560822e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.442296144029102e-42,9.036973796430744e-42,4.872314760457389e-42,4.597020711346506e-21,2.2985333777899108e-21,2.2984875355049866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22882080078125,0.0,0.0,0.0001035858804243,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.0001090820514946,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382507324219,0.0,0.0,8.056763181230053e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,0.0001090814548661,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,0.0005174251273274,286.5852966308594,294.1499938964844,299.7366943359375,291.0033569335937,297.0328674316406,298.9110107421875,283.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038191150873,1.8041662386281132e-08,0.0011038010707125,-0.0461813434958457,0.0,0.0,0.0,-0.0137383164837956,60.0,32.344417572021484,0.0,-8.307208076985263e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970501958116985e-21,2.298527319338159e-21,2.2985228764735405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,0.0001034441302181,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.0001089327488443,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,8.045735012274235e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,0.0001089321740437,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,0.000516717263963,286.5717163085937,294.1499938964844,299.6994323730469,291.0138854980469,297.0852966308594,299.3581237792969,283.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.486664772033691,0.0,-8.28446218292811e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970530230891835e-21,2.2985265115445918e-21,2.2985265115445918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,0.0001034441302181,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.0001089327488443,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,8.045735012274235e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,0.0001089321740437,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,0.000516717263963,286.5717163085937,294.1499938964844,299.6994323730469,291.0138854980469,297.0852966308594,299.3581237792969,283.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.486664772033691,0.0,-8.28446218292811e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970530230891835e-21,2.2985265115445918e-21,2.2985265115445918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,0.0001033017761074,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0001087828204617,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,8.03466173238121e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,0.000108782252937,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079467773437,0.0,0.0,0.000516006257385,286.5575866699219,294.1499938964844,299.6623840332031,291.0325927734375,297.1358337402344,299.531494140625,283.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.575300216674805,0.0,-8.261650208396534e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970530230891835e-21,2.2985265115445918e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,0.0001033017761074,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0001087828204617,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,8.03466173238121e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,0.000108782252937,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079467773437,0.0,0.0,0.000516006257385,286.5575866699219,294.1499938964844,299.6623840332031,291.0325927734375,297.1358337402344,299.531494140625,283.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.575300216674805,0.0,-8.261650208396534e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970530230891835e-21,2.2985265115445918e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
