time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213060,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,0.0001031585197779,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,0.0001086319534806,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,8.023518603295088e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,0.0001086313932319,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,0.000515290768817,286.54302978515625,294.1499938964844,299.6255187988281,291.05877685546875,297.18463134765625,299.5912170410156,283.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.25243091583252,0.0,-8.238728099740913e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985265115445918e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,0.0001031585197779,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,0.0001086319534806,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,8.023518603295088e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,0.0001086313932319,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,0.000515290768817,286.54302978515625,294.1499938964844,299.6255187988281,291.05877685546875,297.18463134765625,299.5912170410156,283.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.25243091583252,0.0,-8.238728099740913e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985265115445918e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,0.0001030140992952,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0001084798495867,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,8.012284524738789e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998291015625,0.0,0.0,0.0001084792966139,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,0.000514569459483,286.52801513671875,294.1499938964844,299.5888366699219,291.0917358398437,297.2315979003906,299.59765625,283.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291032605726286e-08,0.0010977021884173,-0.0443178191781044,0.0,0.0,0.0,-0.0133847072720527,60.0,12.134469985961914,0.0,-8.215650382226158e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,0.0001030140992952,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0001084798495867,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,8.012284524738789e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998291015625,0.0,0.0,0.0001084792966139,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,0.000514569459483,286.52801513671875,294.1499938964844,299.5888366699219,291.0917358398437,297.2315979003906,299.59765625,283.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291032605726286e-08,0.0010977021884173,-0.0443178191781044,0.0,0.0,0.0,-0.0133847072720527,60.0,12.134469985961914,0.0,-8.215650382226158e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,0.0001029413324431,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0001084032192011,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,8.006624557310715e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,0.0001084026735043,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,0.0005142060690559,286.5203552246094,294.1499938964844,299.570556640625,291.11053466796875,297.25439453125,299.5909118652344,283.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.08717918395996,0.0,-8.20403656121016e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,0.0001028682381729,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,0.0001083262395695,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,8.000938396435231e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,0.0001083256938727,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,0.0005138409906066,286.5126037597656,294.1499938964844,299.55230712890625,291.1307373046875,297.2767944335937,299.58074951171875,283.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.041702270507812,0.0,-8.192377976001809e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,0.000102738624264,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,0.0001081897353287,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,7.990856829565018e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18756103515625,0.0,0.0,0.0001081892041838,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,0.000513193605002,286.4988098144531,294.1499938964844,299.5202941894531,291.1695251464844,297.3152160644531,299.5578308105469,283.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.963994026184082,0.0,-8.171725340844206e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.0001027208563755,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0001081710215657,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,7.989474397618324e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0001081704904208,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,0.0005131048965267,286.49688720703125,294.1499938964844,299.51593017578125,291.17510986328125,297.32037353515625,299.55438232421875,283.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.953548431396484,0.0,-8.168895959670408e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,0.0001025718302116,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,0.00010801407916,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955261230469,0.0,0.0,7.977882341947407e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,0.0001080135480151,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.0005123605951666,286.4808959960937,294.1499938964844,299.47967529296875,291.22412109375,297.36248779296875,299.5232849121094,283.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.86789321899414,0.0,-8.145187990749039e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,0.0001025718302116,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,0.00010801407916,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955261230469,0.0,0.0,7.977882341947407e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,0.0001080135480151,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.0005123605951666,286.4808959960937,294.1499938964844,299.47967529296875,291.22412109375,297.36248779296875,299.5232849121094,283.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.86789321899414,0.0,-8.145187990749039e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795349121094,0.0,0.0,0.0001024212906486,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0001078555360436,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,7.96617241576314e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,0.0001078550194506,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,0.000511608668603,286.4646301269531,294.1499938964844,299.44354248046875,291.277099609375,297.4030456542969,299.48980712890625,283.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.784423828125,0.0,-8.12127325389156e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795349121094,0.0,0.0,0.0001024212906486,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0001078555360436,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,7.96617241576314e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,0.0001078550194506,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,0.000511608668603,286.4646301269531,294.1499938964844,299.44354248046875,291.277099609375,297.4030456542969,299.48980712890625,283.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.784423828125,0.0,-8.12127325389156e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,0.0001022694414132,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,0.0001076956177712,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,7.954361353768036e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,0.0001076951084542,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,0.0005108502809889,286.4481506347656,294.1499938964844,299.4074401855469,291.3333435058594,297.44195556640625,299.4552307128906,283.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.6362180943474414e-08,0.0010897603351622,-0.0418904647231102,0.0,0.0,0.0,-0.012924239039421,60.0,11.703176498413086,0.0,-8.0971879867775e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,0.0001022694414132,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,0.0001076956177712,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,7.954361353768036e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,0.0001076951084542,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,0.0005108502809889,286.4481506347656,294.1499938964844,299.4074401855469,291.3333435058594,297.44195556640625,299.4552307128906,283.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.6362180943474414e-08,0.0010897603351622,-0.0418904647231102,0.0,0.0,0.0,-0.012924239039421,60.0,11.703176498413086,0.0,-8.0971879867775e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,0.0001021931457216,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.0001076152620953,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,7.948426355142146e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.0001076147600542,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,0.0005104691954329,286.4398193359375,294.1499938964844,299.3894348144531,291.36248779296875,297.4608459472656,299.437744140625,283.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267016178517224e-08,0.001088946708478,-0.0416417270898819,0.0,0.0,0.0,-0.0128770619630813,60.0,11.663326263427734,0.0,-8.085099523214012e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,0.0001021166608552,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,0.0001075347172445,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720275878906,0.0,0.0,7.94247753219679e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,0.0001075342152034,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,0.000510087236762,286.4314270019531,294.1499938964844,299.3714294433594,291.3921813964844,297.4793701171875,299.4201965332031,283.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.6171622263527752e-08,0.0010881311027333,-0.0413923896849155,0.0,0.0,0.0,-0.0128297721967101,60.0,11.623992919921877,0.0,-8.072991164453924e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,0.0001019634219119,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0001073733292287,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636657714844,0.0,0.0,7.930557330837473e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487121582031,0.0,0.0,0.0001073728344636,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,0.0005093218642286,286.41455078125,294.1499938964844,299.3354797363281,291.45294189453125,297.5153503417969,299.385009765625,283.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980493373035642e-08,0.0010864968644455,-0.0408927910029888,0.0,0.0,0.0,-0.0127350213006138,60.0,11.546775817871094,0.0,-8.048758104450826e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,0.0001019634219119,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0001073733292287,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636657714844,0.0,0.0,7.930557330837473e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487121582031,0.0,0.0,0.0001073728344636,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,0.0005093218642286,286.41455078125,294.1499938964844,299.3354797363281,291.45294189453125,297.5153503417969,299.385009765625,283.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980493373035642e-08,0.0010864968644455,-0.0408927910029888,0.0,0.0,0.0,-0.0127350213006138,60.0,11.546775817871094,0.0,-8.048758104450826e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,0.000101810284832,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0001072120576282,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15509033203125,0.0,0.0,7.918645860627294e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,0.000107211570139,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,0.0005085570155642,286.39752197265625,294.1499938964844,299.2995300292969,291.5149841308594,297.5498352050781,299.3497314453125,283.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935350477695,0.0,0.0,0.0,-0.0126403411850333,60.0,11.471556663513184,0.0,-8.024579756238381e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,0.000101810284832,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0001072120576282,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15509033203125,0.0,0.0,7.918645860627294e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,0.000107211570139,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,0.0005085570155642,286.39752197265625,294.1499938964844,299.2995300292969,291.5149841308594,297.5498352050781,299.3497314453125,283.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935350477695,0.0,0.0,0.0,-0.0126403411850333,60.0,11.471556663513184,0.0,-8.024579756238381e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,0.0001016581300063,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0001070518192136,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,7.906810787972063e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0001070513390004,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.0005077970563434,286.3804016113281,294.1499938964844,299.2635803222656,291.5776672363281,297.5829467773437,299.314453125,284.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832569096237,1.5599740166294396e-08,0.0010832413099706,-0.0398974455893039,0.0,0.0,0.0,-0.0125462673604488,60.0,11.569072723388672,0.0,-8.00059183347912e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,0.0001016581300063,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0001070518192136,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,7.906810787972063e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0001070513390004,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.0005077970563434,286.3804016113281,294.1499938964844,299.2635803222656,291.5776672363281,297.5829467773437,299.314453125,284.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832569096237,1.5599740166294396e-08,0.0010832413099706,-0.0398974455893039,0.0,0.0,0.0,-0.0125462673604488,60.0,11.569072723388672,0.0,-8.00059183347912e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,0.0001015185334836,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.00010690480849,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,7.895952148828655e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,0.0001069043355528,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,0.0005070998449809,286.3631591796875,294.1499938964844,299.2276306152344,291.64031982421875,297.6146545410156,299.2791442871094,284.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817679576575,1.54256269979669e-08,0.0010817524744197,-0.0394422449171543,0.0,0.0,0.0,-0.0124599523842334,60.0,12.884587287902832,0.0,-7.97861332557659e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,0.0001015185334836,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.00010690480849,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,7.895952148828655e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,0.0001069043355528,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,0.0005070998449809,286.3631591796875,294.1499938964844,299.2276306152344,291.64031982421875,297.6146545410156,299.2791442871094,284.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817679576575,1.54256269979669e-08,0.0010817524744197,-0.0394422449171543,0.0,0.0,0.0,-0.0124599523842334,60.0,12.884587287902832,0.0,-7.97861332557659e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,0.0001014639055938,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.0001068472774932,299.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,7.891702989581972e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,0.0001068468045559,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,0.0005068270256742,286.3544921875,294.1499938964844,299.2096252441406,291.6714782714844,297.63006591796875,299.261474609375,284.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811850661411,1.535747529146647e-08,0.0010811696993187,-0.0392640605568885,0.0,0.0,0.0,-0.0124261658638715,60.0,14.48361873626709,0.0,-7.97001931118757e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205444335937,0.0,0.0,0.0001014154768199,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0001067962657543,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,7.887935498729348e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1140441894531,0.0,0.0,0.000106795800093,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112670898437,0.0,0.0,0.0005065851728431,286.3458251953125,294.1499938964844,299.191650390625,291.702392578125,297.6451110839844,299.2437744140625,284.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806682985275,1.5297047184503754e-08,0.0010806529317051,-0.0391060709953308,0.0,0.0,0.0,-0.0123962089419364,60.0,14.870622634887695,0.0,-7.962403003602958e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,0.0001013326109386,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0001067089906428,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,7.881489727878943e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0001067085322574,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,0.0005061712581664,286.3291320800781,294.1499938964844,299.15704345703125,291.76080322265625,297.6731262207031,299.2096862792969,284.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797838913276,1.5193633018384393e-08,0.0010797687573358,-0.0388356857001781,0.0,0.0,0.0,-0.0123449424281716,60.0,15.119781494140623,0.0,-7.949376623628268e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,0.000101329285826,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0001067054909071,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189270019531,0.0,0.0,7.88123143138364e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,0.0001067050325218,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,0.000506154668983,286.32843017578125,294.1499938964844,299.15557861328125,291.76318359375,297.6742553710937,299.2082824707031,284.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797485010698,1.5189487001521232e-08,0.0010797332506626,-0.0388248451054096,0.0,0.0,0.0,-0.0123428869992494,60.0,15.123708724975586,0.0,-7.948854374717484e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,0.0001012434950098,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0001066151380655,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,7.874557195464149e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0001066146869561,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,0.000505726202391,286.3110046386719,294.1499938964844,299.1194763183594,291.8221740722656,297.7021789550781,299.1726989746094,284.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082425974810576e-08,0.0010788178769871,-0.0385449156165123,0.0,0.0,0.0,-0.0122898137196898,60.0,15.153070449829102,0.0,-7.935380352819267e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,0.0001012434950098,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0001066151380655,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,7.874557195464149e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0001066146869561,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,0.000505726202391,286.3110046386719,294.1499938964844,299.1194763183594,291.8221740722656,297.7021789550781,299.1726989746094,284.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082425974810576e-08,0.0010788178769871,-0.0385449156165123,0.0,0.0,0.0,-0.0122898137196898,60.0,15.153070449829102,0.0,-7.935380352819267e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,0.0001011454587569,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.000106511884951,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,7.866931264288723e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.0001065114411176,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0005052366177551,286.29351806640625,294.1499938964844,299.083251953125,291.8786926269531,297.72882080078125,299.13702392578125,284.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.4960113148276832e-08,0.0010777721181511,-0.0382250919938087,0.0,0.0,0.0,-0.0122291771695017,60.0,15.136364936828612,0.0,-7.920000655303738e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,0.0001011454587569,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.000106511884951,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,7.866931264288723e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.0001065114411176,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0005052366177551,286.29351806640625,294.1499938964844,299.083251953125,291.8786926269531,297.72882080078125,299.13702392578125,284.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.4960113148276832e-08,0.0010777721181511,-0.0382250919938087,0.0,0.0,0.0,-0.0122291771695017,60.0,15.136364936828612,0.0,-7.920000655303738e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,0.0001010294217849,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0001063896852429,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,7.857905438868329e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,0.0001063892414094,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,0.0005046570440754,286.2760314941406,294.1499938964844,299.04693603515625,291.9322204589844,297.7542419433594,299.101318359375,284.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.10988712310791,0.0,-7.90182070886658e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,0.0001010294217849,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0001063896852429,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,7.857905438868329e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,0.0001063892414094,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,0.0005046570440754,286.2760314941406,294.1499938964844,299.04693603515625,291.9322204589844,297.7542419433594,299.101318359375,284.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.10988712310791,0.0,-7.90182070886658e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,0.0001009644984151,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0001063213057932,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,7.852855196688324e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,0.0001063208692357,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,0.0005043327691964,286.26727294921875,294.1499938964844,299.0287170410156,291.9576721191406,297.7665100097656,299.0834350585937,284.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,15.094776153564451,0.0,-7.89165852665974e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732421875,0.0,0.0,0.0001008955732686,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.00010624872084,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,7.847494271118194e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,0.0001062482915585,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645751953125,0.0,0.0,0.0005039885290898,286.258544921875,294.1499938964844,299.010498046875,291.982177734375,297.77850341796875,299.0655517578125,284.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,15.078615188598633,0.0,-7.880878882815524e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,0.0001007488099276,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0001060941649484,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,7.83607829362154e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,0.0001060937356669,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,0.0005032555200159,286.2410888671875,294.1499938964844,298.973876953125,292.0279541015625,297.80157470703125,299.0297546386719,284.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.0431489944458,0.0,-7.85795037927528e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,0.0001007488099276,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0001060941649484,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,7.83607829362154e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,0.0001060937356669,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,0.0005032555200159,286.2410888671875,294.1499938964844,298.973876953125,292.0279541015625,297.80157470703125,299.0297546386719,284.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.0431489944458,0.0,-7.85795037927528e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,0.000100596647826,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,0.0001059339119819,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605773925781,0.0,0.0,7.824242493370548e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,0.0001059334899764,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0005024955025874,286.2236328125,294.1499938964844,298.9371032714844,292.0690002441406,297.823486328125,298.993896484375,284.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275659765417004e-08,0.0010719199199229,-0.0364351980388164,0.0,0.0,0.0,-0.0118898674845695,60.0,15.003531455993652,0.0,-7.834213988644478e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
