time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215400,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,0.000100596647826,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,0.0001059339119819,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605773925781,0.0,0.0,7.824242493370548e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,0.0001059334899764,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0005024955025874,286.2236328125,294.1499938964844,298.9371032714844,292.0690002441406,297.823486328125,298.993896484375,284.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275659765417004e-08,0.0010719199199229,-0.0364351980388164,0.0,0.0,0.0,-0.0118898674845695,60.0,15.003531455993652,0.0,-7.834213988644478e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04364013671875,0.0,0.0,0.0001004475343506,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0001057768749888,299.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,7.812643889337778e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.0001057764602592,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.000501750735566,286.2062683105469,294.1499938964844,298.900146484375,292.10479736328125,297.8441772460937,298.9579467773437,284.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703441221266,1.4089715172360684e-08,0.0010703300358727,-0.0359488762915134,0.0,0.0,0.0,-0.0117976870387792,60.0,14.95974826812744,0.0,-7.810988478240689e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04364013671875,0.0,0.0,0.0001004475343506,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0001057768749888,299.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,7.812643889337778e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.0001057764602592,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.000501750735566,286.2062683105469,294.1499938964844,298.900146484375,292.10479736328125,297.8441772460937,298.9579467773437,284.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703441221266,1.4089715172360684e-08,0.0010703300358727,-0.0359488762915134,0.0,0.0,0.0,-0.0117976870387792,60.0,14.95974826812744,0.0,-7.810988478240689e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336303710937,0.0,0.0,0.0001003103461698,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259094238281,0.0,0.0,0.0001056324035744,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404357910156,0.0,0.0,7.801972969900817e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,0.0001056319961207,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,0.0005010655149817,286.18896484375,294.1499938964844,298.86297607421875,292.134765625,297.863525390625,298.9217834472656,284.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688810143619,1.3918631580622788e-08,0.0010688671609386,-0.0355014018714427,0.0,0.0,0.0,-0.0117128742858767,60.0,14.911498069763184,0.0,-7.789650169343076e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336303710937,0.0,0.0,0.0001003103461698,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259094238281,0.0,0.0,0.0001056324035744,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404357910156,0.0,0.0,7.801972969900817e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,0.0001056319961207,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,0.0005010655149817,286.18896484375,294.1499938964844,298.86297607421875,292.134765625,297.863525390625,298.9217834472656,284.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688810143619,1.3918631580622788e-08,0.0010688671609386,-0.0355014018714427,0.0,0.0,0.0,-0.0117128742858767,60.0,14.911498069763184,0.0,-7.789650169343076e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285949707031,0.0,0.0,0.0001002466597128,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,0.0001055653265211,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,7.797018770361319e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,0.0001055649190675,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204467773437,0.0,0.0,0.0005007474101148,286.1803283691406,294.1499938964844,298.84429931640625,292.1473999023437,297.872802734375,298.90362548828125,284.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839202672727424e-08,0.0010681879939511,-0.0352936461567878,0.0,0.0,0.0,-0.0116734970360994,60.0,14.886109352111816,0.0,-7.77975373011941e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235595703125,0.0,0.0,0.0001001891068881,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,0.0001055047177942,299.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,7.792541873641312e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,0.0001055043103406,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0005004599806852,286.1717224121094,294.1499938964844,298.8255615234375,292.15838623046875,297.8818054199219,298.88543701171875,284.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675878729671,1.376741920466884e-08,0.0010675741359591,-0.0351058840751647,0.0,0.0,0.0,-0.0116379112005233,60.0,14.859508514404297,0.0,-7.770814391960813e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,0.0001000931297312,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,0.000105403640191,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,7.78507674112916e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.0,0.0001054032472893,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0004999806405976,286.154541015625,294.1499938964844,298.78790283203125,292.1750793457031,297.89898681640625,298.8487854003906,284.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665640002116,1.3647698082763782e-08,0.001066550379619,-0.0347927249968051,0.0,0.0,0.0,-0.0115785608068108,60.0,14.802038192749023,0.0,-7.755917863505601e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,0.0001000931297312,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,0.000105403640191,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,7.78507674112916e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.0,0.0001054032472893,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0004999806405976,286.154541015625,294.1499938964844,298.78790283203125,292.1750793457031,297.89898681640625,298.8487854003906,284.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665640002116,1.3647698082763782e-08,0.001066550379619,-0.0347927249968051,0.0,0.0,0.0,-0.0115785608068108,60.0,14.802038192749023,0.0,-7.755917863505601e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0001000210104393,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,0.0001053276864695,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098571777344,0.0,0.0,7.779466977808625e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,0.0001053272935678,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,0.0004996205097995,286.137451171875,294.1499938964844,298.75,292.1843566894531,297.9151611328125,298.8118591308594,284.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557702516209248e-08,0.001065780641511,-0.0345573127269744,0.0,0.0,0.0,-0.0115339448675513,60.0,14.73914623260498,0.0,-7.744728947045587e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0001000210104393,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,0.0001053276864695,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098571777344,0.0,0.0,7.779466977808625e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,0.0001053272935678,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,0.0004996205097995,286.137451171875,294.1499938964844,298.75,292.1843566894531,297.9151611328125,298.8118591308594,284.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557702516209248e-08,0.001065780641511,-0.0345573127269744,0.0,0.0,0.0,-0.0115339448675513,60.0,14.73914623260498,0.0,-7.744728947045587e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,9.996804146794602e-05,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,0.0001052718944265,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99957275390625,0.0,0.0,7.775345875415951e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,0.0001052715088007,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853515625,0.0,0.0,0.0004993559559807,286.1204528808594,294.1499938964844,298.7117614746094,292.1893615722656,297.9302978515625,298.7745361328125,284.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491565198364697e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,14.671805381774902,0.0,-7.736511520306524e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,9.996804146794602e-05,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,0.0001052718944265,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99957275390625,0.0,0.0,7.775345875415951e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,0.0001052715088007,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853515625,0.0,0.0,0.0004993559559807,286.1204528808594,294.1499938964844,298.7117614746094,292.1893615722656,297.9302978515625,298.7745361328125,284.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491565198364697e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,14.671805381774902,0.0,-7.736511520306524e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,9.991863771574572e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,0.0001052198640536,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,7.77150271460414e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775390625,0.0,0.0,0.0001052194784278,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0004991092719137,286.1035461425781,294.1499938964844,298.67315673828125,292.19366455078125,297.9443054199219,298.7368469238281,284.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429884759830202e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,-0.0114705804735422,60.0,14.604594230651855,0.0,-7.728851869615029e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,9.991863771574572e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,0.0001052198640536,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,7.77150271460414e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775390625,0.0,0.0,0.0001052194784278,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0004991092719137,286.1035461425781,294.1499938964844,298.67315673828125,292.19366455078125,297.9443054199219,298.7368469238281,284.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429884759830202e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,-0.0114705804735422,60.0,14.604594230651855,0.0,-7.728851869615029e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,9.989567479351535e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706115722656,0.0,0.0,0.0001051956714945,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,7.769716467009857e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,0.0001051952931447,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,0.0004989945446141,286.0951538085937,294.1499938964844,298.6537475585937,292.195556640625,297.9508972167969,298.7178649902344,284.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401206366836504e-08,0.0010644426802173,-0.0341479331254959,0.0,0.0,0.0,-0.0114563638344407,60.0,14.571699142456056,0.0,-7.725291339966135e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,9.987378871301188e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,0.0001051726285368,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,7.768013892928138e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,0.000105172250187,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,0.0004988852888345,286.0867614746094,294.1499938964844,298.6342468261719,292.1972961425781,297.9572448730469,298.6987609863281,284.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373876228683912e-08,0.0010642090346664,-0.0340764373540878,0.0,0.0,0.0,-0.0114428149536252,60.0,14.53935718536377,0.0,-7.721899208945615e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,9.983310155803338e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.0,0.0,0.0001051297658705,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,7.764848851365969e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95721435546875,0.0,0.0,0.0001051293947966,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0004986820858903,286.070068359375,294.1499938964844,298.5950012207031,292.2002258300781,297.96923828125,298.6603698730469,284.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323050218616572e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.47616958618164,0.0,-7.71559385270848e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,9.983310155803338e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.0,0.0,0.0001051297658705,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,7.764848851365969e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95721435546875,0.0,0.0,0.0001051293947966,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0004986820858903,286.070068359375,294.1499938964844,298.5950012207031,292.2002258300781,297.96923828125,298.6603698730469,284.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323050218616572e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.47616958618164,0.0,-7.71559385270848e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,9.979675087379292e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.0,0.0,0.0001050914797815,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,7.762020686641335e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,0.0001050911159836,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,0.0004985005944035,286.0534973144531,294.1499938964844,298.5555114746094,292.2025146484375,297.980224609375,298.6216735839844,284.4913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.415127754211426,0.0,-7.709960669899375e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,9.979675087379292e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.0,0.0,0.0001050914797815,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,7.762020686641335e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,0.0001050911159836,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,0.0004985005944035,286.0534973144531,294.1499938964844,298.5555114746094,292.2025146484375,297.980224609375,298.6216735839844,284.4913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.415127754211426,0.0,-7.709960669899375e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,9.976454020943493e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,0.0001050575519911,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,7.759514846839011e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,0.0001050571881933,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0004983397666364,286.0370483398437,294.1499938964844,298.5157470703125,292.20416259765625,297.9902648925781,298.5826416015625,284.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237378304609138e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.356155395507812,0.0,-7.704969817723396e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,9.976454020943493e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,0.0001050575519911,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,7.759514846839011e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,0.0001050571881933,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0004983397666364,286.0370483398437,294.1499938964844,298.5157470703125,292.20416259765625,297.9902648925781,298.5826416015625,284.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237378304609138e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.356155395507812,0.0,-7.704969817723396e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,9.97363677015528e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,0.00010502787336,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,7.757322600809857e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,0.0001050275168381,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.00049819907872,286.0207214355469,294.1499938964844,298.4757385253906,292.2052001953125,297.99932861328125,298.5433044433594,284.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.299141883850098,0.0,-7.700604243154886e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,9.97363677015528e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,0.00010502787336,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,7.757322600809857e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,0.0001050275168381,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.00049819907872,286.0207214355469,294.1499938964844,298.4757385253906,292.2052001953125,297.99932861328125,298.5433044433594,284.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.299141883850098,0.0,-7.700604243154886e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,9.97241586446762e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,0.0001050150167429,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,7.756373088341206e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,0.000105014660221,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,0.000498138135299,286.0126342773437,294.1499938964844,298.4556884765625,292.2055053710937,298.00341796875,298.5235290527344,284.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186886249627603e-08,0.0010626100702211,-0.0335872657597065,0.0,0.0,0.0,-0.0113501166924834,60.0,14.271527290344238,0.0,-7.698712067849557e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,9.97127135633491e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,0.0001050029604812,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,7.75548251112923e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,0.0001050026039592,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,0.0004980810335837,286.0045471191406,294.1499938964844,298.435546875,292.20562744140625,298.0072631835937,298.5036926269531,284.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.317256881350204e-08,0.0010624878341332,-0.0335498116910457,0.0,0.0,0.0,-0.0113430190831422,60.0,14.24437427520752,0.0,-7.696937842638364e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,9.969167149392888e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,0.0001049807906383,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,7.753845420666039e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063415527344,0.0,0.0,0.0001049804413923,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,0.0004979759687557,285.9884948730469,294.1499938964844,298.3951721191406,292.2054748535156,298.0144958496094,298.4638671875,284.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.190951347351074,0.0,-7.693675030395752e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,9.969167149392888e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,0.0001049807906383,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,7.753845420666039e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063415527344,0.0,0.0,0.0001049804413923,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,0.0004979759687557,285.9884948730469,294.1499938964844,298.3951721191406,292.2054748535156,298.0144958496094,298.4638671875,284.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.190951347351074,0.0,-7.693675030395752e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,9.967507503461091e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.0,0.0,0.0001049633065122,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,7.752553938189521e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,0.0001049629645422,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0004978931392543,285.9725646972656,294.1499938964844,298.3546447753906,292.2047424316406,298.0207824707031,298.423828125,284.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125442954731172e-08,0.0010620846878737,-0.0334265232086181,0.0,0.0,0.0,-0.0113196559250354,60.0,14.139140129089355,0.0,-7.691100023521359e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,9.967507503461091e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.0,0.0,0.0001049633065122,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,7.752553938189521e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,0.0001049629645422,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0004978931392543,285.9725646972656,294.1499938964844,298.3546447753906,292.2047424316406,298.0207824707031,298.423828125,284.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125442954731172e-08,0.0010620846878737,-0.0334265232086181,0.0,0.0,0.0,-0.0113196559250354,60.0,14.139140129089355,0.0,-7.691100023521359e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,9.966207289835438e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,0.000104949605884,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,7.751541852485389e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,0.000104949263914,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0004978282377123,285.9568176269531,294.1499938964844,298.3139953613281,292.2034606933594,298.026123046875,298.38360595703125,284.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.310912711716128e-08,0.0010619451059028,-0.0333838388323783,0.0,0.0,0.0,-0.0113115683197975,60.0,14.088875770568848,0.0,-7.689079950523593e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,9.966207289835438e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,0.000104949605884,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,7.751541852485389e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,0.000104949263914,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0004978282377123,285.9568176269531,294.1499938964844,298.3139953613281,292.2034606933594,298.026123046875,298.38360595703125,284.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.310912711716128e-08,0.0010619451059028,-0.0333838388323783,0.0,0.0,0.0,-0.0113115683197975,60.0,14.088875770568848,0.0,-7.689079950523593e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,9.965250501409172e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0001049395141308,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,7.750796794425696e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,0.0001049391794367,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,0.0004977804492227,285.9411926269531,294.1499938964844,298.2732238769531,292.20166015625,298.0305480957031,298.3432006835937,284.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618553496897,1.3097089635039085e-08,0.0010618421947583,-0.0333523452281951,0.0,0.0,0.0,-0.0113056004047393,60.0,14.040026664733888,0.0,-7.687589231863967e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,9.965250501409172e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0001049395141308,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,7.750796794425696e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,0.0001049391794367,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,0.0004977804492227,285.9411926269531,294.1499938964844,298.2732238769531,292.20166015625,298.0305480957031,298.3432006835937,284.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618553496897,1.3097089635039085e-08,0.0010618421947583,-0.0333523452281951,0.0,0.0,0.0,-0.0113056004047393,60.0,14.040026664733888,0.0,-7.687589231863967e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,9.96493618004024e-05,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,0.0001049362035701,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812255859375,0.0,0.0,7.75055232224986e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710021972656,0.0,0.0,0.000104935868876,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,0.0004977647913619,285.9334716796875,294.1499938964844,298.2528076171875,292.2005615234375,298.0323486328125,298.3229064941406,284.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093121253859865e-08,0.001061808434315,-0.0333419628441333,0.0,0.0,0.0,-0.0113036334514617,60.0,14.016246795654297,0.0,-7.687097536290821e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,9.96468006633222e-05,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,0.0001049335041898,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,7.750352961011231e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,0.0001049331767717,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.864013671875,0.0,0.0,0.0004977520438842,285.92578125,294.1499938964844,298.2323913574219,292.1993103027344,298.0339050292969,298.3026123046875,284.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.3089882067163217e-08,0.001061780960299,-0.0333334915339946,0.0,0.0,0.0,-0.0113020297139883,60.0,13.992756843566896,0.0,-7.686696790187852e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,9.964322089217605e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,0.0001049297279678,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,7.750073564238846e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,0.0001049294005497,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,0.00049773423234,285.91046142578125,294.1499938964844,298.1914978027344,292.1965026855469,298.03668212890625,298.261962890625,284.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.308530883648018e-08,0.0010617416119202,-0.033321525901556,0.0,0.0,0.0,-0.0112997610121965,60.0,13.94633960723877,0.0,-7.686130487627454e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,9.964322089217605e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,0.0001049297279678,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,7.750073564238846e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,0.0001049294005497,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,0.00049773423234,285.91046142578125,294.1499938964844,298.1914978027344,292.1965026855469,298.03668212890625,298.261962890625,284.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.308530883648018e-08,0.0010617416119202,-0.033321525901556,0.0,0.0,0.0,-0.0112997610121965,60.0,13.94633960723877,0.0,-7.686130487627454e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
