time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217740,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,9.964345372281969e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,0.0001049299680744,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,7.75009102653712e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84600830078125,0.0,0.0,0.0001049296479322,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,0.0004977354547008,285.89532470703125,294.1499938964844,298.15057373046875,292.1932067871094,298.0385131835937,298.22119140625,284.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617562802508,1.3085497130305157e-08,0.0010617431253194,-0.0333220176398754,0.0,0.0,0.0,-0.011299854144454,60.0,13.901029586791992,0.0,-7.686153935537733e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,9.964345372281969e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,0.0001049299680744,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,7.75009102653712e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84600830078125,0.0,0.0,0.0001049296479322,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,0.0004977354547008,285.89532470703125,294.1499938964844,298.15057373046875,292.1932067871094,298.0385131835937,298.22119140625,284.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617562802508,1.3085497130305157e-08,0.0010617431253194,-0.0333220176398754,0.0,0.0,0.0,-0.011299854144454,60.0,13.901029586791992,0.0,-7.686153935537733e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,9.964682976715268e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,0.0001049335114657,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,7.750352961011231e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,0.0001049331913236,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,0.0004977523349225,285.8803405761719,294.1499938964844,298.109619140625,292.1894226074219,298.03955078125,298.18035888671875,284.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617913212627,1.3089595185533652e-08,0.0010617781663313,-0.0333327390253543,0.0,0.0,0.0,-0.0113018853589892,60.0,13.856718063354492,0.0,-7.686661263051064e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,9.964682976715268e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,0.0001049335114657,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,7.750352961011231e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,0.0001049331913236,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,0.0004977523349225,285.8803405761719,294.1499938964844,298.109619140625,292.1894226074219,298.03955078125,298.18035888671875,284.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617913212627,1.3089595185533652e-08,0.0010617781663313,-0.0333327390253543,0.0,0.0,0.0,-0.0113018853589892,60.0,13.856718063354492,0.0,-7.686661263051064e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,9.965334174921736e-05,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.0,0.0,0.0001049403654178,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,7.750859367661178e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262023925781,0.0,0.0,0.0001049400525516,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,0.0004977849894203,285.8655090332031,294.1499938964844,298.0687255859375,292.1852111816406,298.039794921875,298.1394958496094,284.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618598898872,1.3097613660306706e-08,0.0010618467349559,-0.033353716135025,0.0,0.0,0.0,-0.0113058602437376,60.0,13.81332778930664,0.0,-7.687653891252921e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,9.965334174921736e-05,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.0,0.0,0.0001049403654178,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,7.750859367661178e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262023925781,0.0,0.0,0.0001049400525516,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,0.0004977849894203,285.8655090332031,294.1499938964844,298.0687255859375,292.1852111816406,298.039794921875,298.1394958496094,284.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618598898872,1.3097613660306706e-08,0.0010618467349559,-0.033353716135025,0.0,0.0,0.0,-0.0113058602437376,60.0,13.81332778930664,0.0,-7.687653891252921e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82568359375,0.0,0.0,9.965809294953942e-05,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,0.0001049453567247,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,7.751228258712217e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,0.0001049450438586,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,0.0004978086799383,285.8581848144531,294.1499938964844,298.0482788085937,292.1829528808594,298.0395202636719,298.1190490722656,284.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619101813063,1.3103476526055148e-08,0.0010618971427902,-0.033369056880474,0.0,0.0,0.0,-0.0113087678328156,60.0,13.792075157165527,0.0,-7.688380065928868e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,9.966338984668256e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,0.0001049509373842,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,7.75164007791318e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.000104950624518,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,0.0004978352226316,285.85089111328125,294.1499938964844,298.02783203125,292.1805725097656,298.0390930175781,298.0986022949219,284.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619664099067,1.3110032170970952e-08,0.0010619532549753,-0.0333862043917179,0.0,0.0,0.0,-0.011312018148601,60.0,13.771004676818848,0.0,-7.689191505733106e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,9.967564255930483e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051452636719,0.0,0.0,0.0001049638231052,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,7.752592500764877e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,0.0001049635247909,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0004978964570909,285.8363952636719,294.1499938964844,297.987060546875,292.175537109375,298.0378723144531,298.0577392578125,284.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620955144986,1.3125191600238397e-08,0.0010620823595672,-0.0334258675575256,0.0,0.0,0.0,-0.0113195311278104,60.0,13.729253768920898,0.0,-7.69106947018372e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,9.967564255930483e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051452636719,0.0,0.0,0.0001049638231052,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,7.752592500764877e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,0.0001049635247909,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0004978964570909,285.8363952636719,294.1499938964844,297.987060546875,292.175537109375,298.0378723144531,298.0577392578125,284.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620955144986,1.3125191600238397e-08,0.0010620823595672,-0.0334258675575256,0.0,0.0,0.0,-0.0113195311278104,60.0,13.729253768920898,0.0,-7.69106947018372e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,9.969198436010628e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,0.0001049810307449,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,7.753862882964313e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,0.0001049807324307,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,0.0004979781224392,285.82208251953125,294.1499938964844,297.94635009765625,292.17010498046875,298.03582763671875,298.0168762207031,284.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622688569128,1.3145458943597532e-08,0.0010622557019814,-0.0334788896143436,0.0,0.0,0.0,-0.0113295782357454,60.0,13.688254356384276,0.0,-7.69357981766916e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,9.969198436010628e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,0.0001049810307449,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,7.753862882964313e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,0.0001049807324307,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,0.0004979781224392,285.82208251953125,294.1499938964844,297.94635009765625,292.17010498046875,298.03582763671875,298.0168762207031,284.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622688569128,1.3145458943597532e-08,0.0010622557019814,-0.0334788896143436,0.0,0.0,0.0,-0.0113295782357454,60.0,13.688254356384276,0.0,-7.69357981766916e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914428710937,0.0,0.0,9.971146937459709e-05,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,0.0001050015416694,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,7.755377737339586e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,0.0001050012433552,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,0.0004980755038559,285.80792236328125,294.1499938964844,297.90576171875,292.164306640625,298.0330505371094,297.9761047363281,284.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624756105244,1.3169637824717029e-08,0.001062462455593,-0.0335421450436115,0.0,0.0,0.0,-0.0113415652886033,60.0,13.648031234741213,0.0,-7.69657475530039e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914428710937,0.0,0.0,9.971146937459709e-05,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,0.0001050015416694,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,7.755377737339586e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,0.0001050012433552,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,0.0004980755038559,285.80792236328125,294.1499938964844,297.90576171875,292.164306640625,298.0330505371094,297.9761047363281,284.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624756105244,1.3169637824717029e-08,0.001062462455593,-0.0335421450436115,0.0,0.0,0.0,-0.0113415652886033,60.0,13.648031234741213,0.0,-7.69657475530039e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,9.9734308605548e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,0.0001050255887093,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78668212890625,0.0,0.0,7.757153798593208e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,0.0001050252903951,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,0.0004981896490789,285.7939453125,294.1499938964844,297.8653259277344,292.1581726074219,298.0295715332031,297.9353942871094,284.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627182200551,1.3198005355263833e-08,0.0010627049487084,-0.0336163565516471,0.0,0.0,0.0,-0.0113556273281574,60.0,13.608497619628906,0.0,-7.700089810214197e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,9.9734308605548e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,0.0001050255887093,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78668212890625,0.0,0.0,7.757153798593208e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,0.0001050252903951,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,0.0004981896490789,285.7939453125,294.1499938964844,297.8653259277344,292.1581726074219,298.0295715332031,297.9353942871094,284.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627182200551,1.3198005355263833e-08,0.0010627049487084,-0.0336163565516471,0.0,0.0,0.0,-0.0113556273281574,60.0,13.608497619628906,0.0,-7.700089810214197e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,9.9747339845635e-05,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,0.0001050393038894,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,7.758167339488864e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,0.0001050390128511,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,0.0004982547834515,285.7870483398437,294.1499938964844,297.8451538085937,292.15496826171875,298.0274963378906,297.9150695800781,284.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628569871187,1.3214194183319704e-08,0.0010628438321873,-0.0336587056517601,0.0,0.0,0.0,-0.0113636553287506,60.0,13.589051246643066,0.0,-7.702096382899981e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.772216796875,0.0,0.0,9.976107685361058e-05,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,0.0001050537684932,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,7.759235450066626e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,0.0001050534774549,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,0.0004983234102837,285.7801818847656,294.1499938964844,297.8250427246094,292.1517028808594,298.0252685546875,297.8948059082031,284.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630033211782,1.32312676370816e-08,0.0010629901662468,-0.0337033718824386,0.0,0.0,0.0,-0.0113721210509538,60.0,13.569724082946776,0.0,-7.704212379167076e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,9.979011520044878e-05,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572631835937,0.0,0.0,0.0001050843347911,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,7.761493179714307e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0001050840510288,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,0.0004984685219824,285.7665100097656,294.1499938964844,297.78497314453125,292.1448974609375,298.0205383300781,297.85430908203125,284.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633114725351,1.32673489972035e-08,0.0010632982011884,-0.033797763288021,0.0,0.0,0.0,-0.0113900061696767,60.0,13.531373023986816,0.0,-7.708685245688687e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,9.979011520044878e-05,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572631835937,0.0,0.0,0.0001050843347911,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,7.761493179714307e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0001050840510288,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,0.0004984685219824,285.7665100097656,294.1499938964844,297.78497314453125,292.1448974609375,298.0205383300781,297.85430908203125,284.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633114725351,1.32673489972035e-08,0.0010632982011884,-0.033797763288021,0.0,0.0,0.0,-0.0113900061696767,60.0,13.531373023986816,0.0,-7.708685245688687e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,9.982186020351946e-05,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478332519531,0.0,0.0,0.0001051177532644,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,7.763961184537038e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,0.0001051174767781,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474975585937,0.0,0.0,0.0004986271378584,285.7529602050781,294.1499938964844,297.7451171875,292.1378173828125,298.0154113769531,297.8139343261719,284.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636484948918,1.3306810764390777e-08,0.0010636352235451,-0.033900998532772,0.0,0.0,0.0,-0.0114095667377114,60.0,13.493292808532717,0.0,-7.7135794640526e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,9.982186020351946e-05,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478332519531,0.0,0.0,0.0001051177532644,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,7.763961184537038e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,0.0001051174767781,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474975585937,0.0,0.0,0.0004986271378584,285.7529602050781,294.1499938964844,297.7451171875,292.1378173828125,298.0154113769531,297.8139343261719,284.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636484948918,1.3306810764390777e-08,0.0010636352235451,-0.033900998532772,0.0,0.0,0.0,-0.0114095667377114,60.0,13.493292808532717,0.0,-7.7135794640526e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,9.985769429476932e-05,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73846435546875,0.0,0.0,0.0001051554863806,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,7.766748603899032e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,0.0001051552098942,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,0.0004988061846233,285.73956298828125,294.1499938964844,297.7055053710937,292.1304626464844,298.0096740722656,297.77374267578125,284.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640296386554,1.3351373340242393e-08,0.0010640162508934,-0.0340175740420818,0.0,0.0,0.0,-0.0114316577091813,60.0,13.45569133758545,0.0,-7.719107486536815e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,9.985769429476932e-05,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73846435546875,0.0,0.0,0.0001051554863806,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,7.766748603899032e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,0.0001051552098942,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,0.0004988061846233,285.73956298828125,294.1499938964844,297.7055053710937,292.1304626464844,298.0096740722656,297.77374267578125,284.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640296386554,1.3351373340242393e-08,0.0010640162508934,-0.0340175740420818,0.0,0.0,0.0,-0.0114316577091813,60.0,13.45569133758545,0.0,-7.719107486536815e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,9.989608224714176e-05,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72918701171875,0.0,0.0,0.0001051959043252,299.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,7.769733929308131e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,0.0001051956351147,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0004989979788661,285.726318359375,294.1499938964844,297.6661682128906,292.12286376953125,298.0033264160156,297.7337646484375,284.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644379071891,1.339911470665811e-08,0.0010644245194271,-0.0341424606740474,0.0,0.0,0.0,-0.01145532540977,60.0,13.418646812438965,0.0,-7.725031991867581e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,9.989608224714176e-05,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72918701171875,0.0,0.0,0.0001051959043252,299.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,7.769733929308131e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,0.0001051956351147,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0004989979788661,285.726318359375,294.1499938964844,297.6661682128906,292.12286376953125,298.0033264160156,297.7337646484375,284.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644379071891,1.339911470665811e-08,0.0010644245194271,-0.0341424606740474,0.0,0.0,0.0,-0.01145532540977,60.0,13.418646812438965,0.0,-7.725031991867581e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,9.991630213335156e-05,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245483398437,0.0,0.0,0.0001052172010531,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,7.771306263748556e-05,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,0.0001052169245667,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.0004990990273654,285.71978759765625,294.1499938964844,297.6466064453125,292.11895751953125,297.9999084472656,297.7138671875,284.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646530427038,1.3424267919504018e-08,0.0010646395385265,-0.0342082642018795,0.0,0.0,0.0,-0.0114677948877215,60.0,13.400351524353027,0.0,-7.728154116648511e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,9.993698040489107e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.719970703125,0.0,0.0,0.0001052389707183,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,7.772914250381291e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,0.0001052387015079,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,0.0004992023459635,285.7132568359375,294.1499938964844,297.6271057128906,292.114990234375,297.996337890625,297.69403076171875,284.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648729512467,1.3449988678360114e-08,0.0010648595634847,-0.03427554666996,0.0,0.0,0.0,-0.0114805456250905,60.0,13.38219165802002,0.0,-7.731348006245754e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,9.998107998399064e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,0.0001052853986038,299.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,7.776343409204856e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,0.0001052851366694,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,0.0004994226619601,285.7004089355469,294.1499938964844,297.58837890625,292.10693359375,297.9887390136719,297.6546936035156,284.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653419885784,1.3504847906631312e-08,0.0010653284844011,-0.0344190523028373,0.0,0.0,0.0,-0.0115077421069145,60.0,13.346521377563477,0.0,-7.738161400538959e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,9.998107998399064e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,0.0001052853986038,299.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,7.776343409204856e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,0.0001052851366694,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,0.0004994226619601,285.7004089355469,294.1499938964844,297.58837890625,292.10693359375,297.9887390136719,297.6546936035156,284.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653419885784,1.3504847906631312e-08,0.0010653284844011,-0.0344190523028373,0.0,0.0,0.0,-0.0115077421069145,60.0,13.346521377563477,0.0,-7.738161400538959e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,0.000100025703432,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,0.0001053323794621,299.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,7.77981331339106e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,0.0001053321175277,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,0.0004996455973014,285.68768310546875,294.1499938964844,297.54998779296875,292.09869384765625,297.9805908203125,297.6156005859375,284.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658164974302,1.356035728150573e-08,0.0010658029932528,-0.0345642566680908,0.0,0.0,0.0,-0.0115352589637041,60.0,13.311120986938477,0.0,-7.74505863887498e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,0.000100025703432,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,0.0001053323794621,299.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,7.77981331339106e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,0.0001053321175277,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,0.0004996455973014,285.68768310546875,294.1499938964844,297.54998779296875,292.09869384765625,297.9805908203125,297.6156005859375,284.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658164974302,1.356035728150573e-08,0.0010658029932528,-0.0345642566680908,0.0,0.0,0.0,-0.0115352589637041,60.0,13.311120986938477,0.0,-7.74505863887498e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.0,0.0,0.0001000818228931,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927185058594,0.0,0.0,0.0001053914675139,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,7.784178160363808e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,0.0001053912128554,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.000499925983604,285.6751403808594,294.1499938964844,297.513671875,292.0914306640625,297.971923828125,297.5773010253906,284.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664137080311,1.3630195638825173e-08,0.0010664000874385,-0.034746941179037,0.0,0.0,0.0,-0.0115698799490928,60.0,13.277713775634766,0.0,-7.753740760563232e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.0,0.0,0.0001000818228931,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927185058594,0.0,0.0,0.0001053914675139,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,7.784178160363808e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,0.0001053912128554,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.000499925983604,285.6751403808594,294.1499938964844,297.513671875,292.0914306640625,297.971923828125,297.5773010253906,284.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664137080311,1.3630195638825173e-08,0.0010664000874385,-0.034746941179037,0.0,0.0,0.0,-0.0115698799490928,60.0,13.277713775634766,0.0,-7.753740760563232e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,0.0001001618657028,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,0.0001054757522069,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,7.790402742102742e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,0.0001054754975484,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,0.0005003258120268,285.66278076171875,294.1499938964844,297.4809875488281,292.0862731933594,297.9627990722656,297.5408630371094,284.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672659846022,1.3729846592980266e-08,0.0010672522475942,-0.035007607191801,0.0,0.0,0.0,-0.0116192819550633,60.0,13.249482154846191,0.0,-7.76613759967404e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,0.0001001618657028,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,0.0001054757522069,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,7.790402742102742e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,0.0001054754975484,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,0.0005003258120268,285.66278076171875,294.1499938964844,297.4809875488281,292.0862731933594,297.9627990722656,297.5408630371094,284.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672659846022,1.3729846592980266e-08,0.0010672522475942,-0.035007607191801,0.0,0.0,0.0,-0.0116192819550633,60.0,13.249482154846191,0.0,-7.76613759967404e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842041015625,0.0,0.0,0.000100209203083,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793518066406,0.0,0.0,0.0001055255997925,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,7.79408510425128e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806030273437,0.0,0.0,0.000105525345134,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0005005623679608,285.6566772460937,294.1499938964844,297.4659118652344,292.0844421386719,297.9580383300781,297.52362060546875,284.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677701793611,1.3788794106517344e-08,0.0010677564423531,-0.0351617932319641,0.0,0.0,0.0,-0.0116485049948096,60.0,13.23774528503418,0.0,-7.773475374506233e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67974853515625,0.0,0.0,0.0001002596472972,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6749572753906,0.0,0.0,0.0001055787142831,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,7.798008300596848e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761779785156,0.0,0.0,0.0001055784669006,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,0.0005008143489249,285.6506042480469,294.1499938964844,297.4516296386719,292.0830993652344,297.9532165527344,297.50701904296875,284.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683074360713,1.3851603419823276e-08,0.001068293582648,-0.0353260822594165,0.0,0.0,0.0,-0.0116796428337693,60.0,13.227392196655272,0.0,-7.781298450026952e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,0.000100366960396,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661682128906,0.0,0.0,0.0001056917171808,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,7.806353823980317e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.0001056914697983,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,0.0005013504414819,285.6385803222656,294.1499938964844,297.4254455566406,292.081787109375,297.943359375,297.4756774902344,284.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694497032091,1.3985235192137681e-08,0.0010694357333704,-0.03567561134696,0.0,0.0,0.0,-0.0117458878085017,60.0,13.21020793914795,0.0,-7.797954282295906e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
