time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220080,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,0.000100366960396,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661682128906,0.0,0.0,0.0001056917171808,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,7.806353823980317e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.0001056914697983,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,0.0005013504414819,285.6385803222656,294.1499938964844,297.4254455566406,292.081787109375,297.943359375,297.4756774902344,284.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694497032091,1.3985235192137681e-08,0.0010694357333704,-0.03567561134696,0.0,0.0,0.0,-0.0117458878085017,60.0,13.21020793914795,0.0,-7.797954282295906e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,0.0001004794685286,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,0.0001058101915987,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.666259765625,0.0,0.0,7.815104618202895e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586608886719,0.0,0.0,0.0001058099442161,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,0.0005019124946556,285.6267395019531,294.1499938964844,297.402099609375,292.08221435546875,297.9332275390625,297.4472351074219,284.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706479661166,1.4125342673310117e-08,0.0010706338798627,-0.0360420607030391,0.0,0.0,0.0,-0.0118153458461165,60.0,13.197953224182127,0.0,-7.815436475766546e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,0.0001004794685286,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,0.0001058101915987,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.666259765625,0.0,0.0,7.815104618202895e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586608886719,0.0,0.0,0.0001058099442161,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,0.0005019124946556,285.6267395019531,294.1499938964844,297.402099609375,292.08221435546875,297.9332275390625,297.4472351074219,284.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706479661166,1.4125342673310117e-08,0.0010706338798627,-0.0360420607030391,0.0,0.0,0.0,-0.0118153458461165,60.0,13.197953224182127,0.0,-7.815436475766546e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534729003906,0.0,0.0,0.0001005890007945,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,0.0001059255228028,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,7.823623309377581e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,0.0001059252826962,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0005024596466682,285.61505126953125,294.1499938964844,297.3814392089844,292.084228515625,297.9228820800781,297.421630859375,284.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718144476413,1.4261740233223465e-08,0.0010718001285567,-0.0363987907767295,0.0,0.0,0.0,-0.0118829626590013,60.0,13.189549446105955,0.0,-7.832473869484603e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534729003906,0.0,0.0,0.0001005890007945,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,0.0001059255228028,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,7.823623309377581e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,0.0001059252826962,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0005024596466682,285.61505126953125,294.1499938964844,297.3814392089844,292.084228515625,297.9228820800781,297.421630859375,284.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718144476413,1.4261740233223465e-08,0.0010718001285567,-0.0363987907767295,0.0,0.0,0.0,-0.0118829626590013,60.0,13.189549446105955,0.0,-7.832473869484603e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,0.0001006892198347,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64031982421875,0.0,0.0,0.000106031060568,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,7.831418042769656e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,0.0001060308204614,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,0.0005029602907598,285.6035461425781,294.1499938964844,297.3631591796875,292.08770751953125,297.9123840332031,297.3987731933594,284.8936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728817433118,1.4386541735689208e-08,0.0010728673078119,-0.0367251858115196,0.0,0.0,0.0,-0.0119448322802782,60.0,13.183995246887209,0.0,-7.848079519590102e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,0.0001006892198347,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64031982421875,0.0,0.0,0.000106031060568,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,7.831418042769656e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,0.0001060308204614,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,0.0005029602907598,285.6035461425781,294.1499938964844,297.3631591796875,292.08770751953125,297.9123840332031,297.3987731933594,284.8936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728817433118,1.4386541735689208e-08,0.0010728673078119,-0.0367251858115196,0.0,0.0,0.0,-0.0119448322802782,60.0,13.183995246887209,0.0,-7.848079519590102e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,0.00010073363228,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,0.0001060778231476,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,7.834871212253347e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,0.000106077583041,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63580322265625,0.0,0.0,0.0005031821783632,285.597900390625,294.1499938964844,297.3548583984375,292.0899658203125,297.90704345703125,297.388427734375,284.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733542731031,1.4441834395029218e-08,0.0010733398376032,-0.036869790405035,0.0,0.0,0.0,-0.0119722420349717,60.0,13.182116508483888,0.0,-7.854998784750934e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,0.0001007743267109,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318664550781,0.0,0.0,0.000106120671262,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,7.838036981411278e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,0.0001061204384313,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0005033854977227,285.5922546386719,294.1499938964844,297.3470458984375,292.092529296875,297.9017333984375,297.378662109375,284.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737874545156,1.449250497387311e-08,0.0010737729026004,-0.0370023027062416,0.0,0.0,0.0,-0.0119973607361316,60.0,13.18058967590332,0.0,-7.861342510295799e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0001008444742183,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,0.0001061945367837,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,7.843491766834632e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,0.0001061942966771,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0005037359078414,285.58111572265625,294.1499938964844,297.3328552246094,292.0985412597656,297.8910217285156,297.36053466796875,284.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745347244665,1.4579828899741189e-08,0.0010745201725512,-0.0372306667268276,0.0,0.0,0.0,-0.0120406532660126,60.0,13.17821979522705,0.0,-7.872279894627354e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0001008444742183,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,0.0001061945367837,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,7.843491766834632e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,0.0001061942966771,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0005037359078414,285.58111572265625,294.1499938964844,297.3328552246094,292.0985412597656,297.8910217285156,297.36053466796875,284.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745347244665,1.4579828899741189e-08,0.0010745201725512,-0.0372306667268276,0.0,0.0,0.0,-0.0120406532660126,60.0,13.17821979522705,0.0,-7.872279894627354e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,0.0001008985273074,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,0.0001062514493241,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,7.847695815144107e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,0.0001062512164935,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,0.0005040059331804,285.5701599121094,294.1499938964844,297.3203430175781,292.1056213378906,297.8802490234375,297.3446350097656,284.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647100421427696e-08,0.001075095264241,-0.0374065861105918,0.0,0.0,0.0,-0.0120740020647645,60.0,13.176859855651855,0.0,-7.880711194729886e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,0.0001008985273074,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,0.0001062514493241,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,7.847695815144107e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,0.0001062512164935,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,0.0005040059331804,285.5701599121094,294.1499938964844,297.3203430175781,292.1056213378906,297.8802490234375,297.3446350097656,284.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647100421427696e-08,0.001075095264241,-0.0374065861105918,0.0,0.0,0.0,-0.0120740020647645,60.0,13.176859855651855,0.0,-7.880711194729886e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,0.0001009422485367,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070251464844,0.0,0.0,0.000106297484308,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,7.851095870137215e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081237792969,0.0,0.0,0.0001062972514773,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.0005042243865318,285.5593566894531,294.1499938964844,297.30926513671875,292.1136169433594,297.8695068359375,297.33062744140625,284.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755751281976,1.4701503125991168e-08,0.0010755604598671,-0.0375488512217998,0.0,0.0,0.0,-0.0121009722352027,60.0,13.176508903503418,0.0,-7.887533115535916e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,0.0001009422485367,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070251464844,0.0,0.0,0.000106297484308,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,7.851095870137215e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081237792969,0.0,0.0,0.0001062972514773,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.0005042243865318,285.5593566894531,294.1499938964844,297.30926513671875,292.1136169433594,297.8695068359375,297.33062744140625,284.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755751281976,1.4701503125991168e-08,0.0010755604598671,-0.0375488512217998,0.0,0.0,0.0,-0.0121009722352027,60.0,13.176508903503418,0.0,-7.887533115535916e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,0.0001009851475828,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59893798828125,0.0,0.0,0.0001063426607288,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,7.854432624299079e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0001063424278981,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0005044387071393,285.5487670898437,294.1499938964844,297.2994079589844,292.1224060058594,297.8587341308594,297.3182373046875,284.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760315926745,1.4754886201728825e-08,0.0010760168079286,-0.0376884490251541,0.0,0.0,0.0,-0.0121274357661604,60.0,13.177611351013184,0.0,-7.894229980820455e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,0.0001009851475828,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59893798828125,0.0,0.0,0.0001063426607288,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,7.854432624299079e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0001063424278981,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0005044387071393,285.5487670898437,294.1499938964844,297.2994079589844,292.1224060058594,297.8587341308594,297.3182373046875,284.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760315926745,1.4754886201728825e-08,0.0010760168079286,-0.0376884490251541,0.0,0.0,0.0,-0.0121274357661604,60.0,13.177611351013184,0.0,-7.894229980820455e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0001010108462651,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5949401855469,0.0,0.0,0.0001063697127392,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,7.856430602259934e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.0001063694871845,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,0.0005045671132393,285.5435485839844,294.1499938964844,297.2948303222656,292.1270446777344,297.8533630371094,297.3126525878906,284.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763055179268,1.4786864177551706e-08,0.0010762907331809,-0.0377720668911933,0.0,0.0,0.0,-0.0121432906016707,60.0,13.179122924804688,0.0,-7.898242415649295e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,0.0001010413907351,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5909729003906,0.0,0.0,0.0001064018724719,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,7.858806202420965e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,0.0001064016541931,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,0.0005047196755185,285.53839111328125,294.1499938964844,297.2904663085937,292.1318359375,297.8480224609375,297.30731201171875,284.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766308987513,1.4824887095699069e-08,0.0010766161140054,-0.0378714986145496,0.0,0.0,0.0,-0.0121621415019035,60.0,13.181370735168455,0.0,-7.903015131205393e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871887207031,0.0,0.0,0.000101115911093,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58306884765625,0.0,0.0,0.0001064803436747,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908508300781,0.0,0.0,7.864601502660662e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841064453125,0.0,0.0,0.000106480125396,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,0.0005050919717177,285.5281677246094,294.1499938964844,297.2822570800781,292.1418151855469,297.8373107910156,297.2972717285156,284.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774233378469,1.4917668877956203e-08,0.0010774084366858,-0.0381141118705272,0.0,0.0,0.0,-0.0122081330046057,60.0,13.1878023147583,0.0,-7.91466803207186e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871887207031,0.0,0.0,0.000101115911093,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58306884765625,0.0,0.0,0.0001064803436747,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908508300781,0.0,0.0,7.864601502660662e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841064453125,0.0,0.0,0.000106480125396,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,0.0005050919717177,285.5281677246094,294.1499938964844,297.2822570800781,292.1418151855469,297.8373107910156,297.2972717285156,284.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774233378469,1.4917668877956203e-08,0.0010774084366858,-0.0381141118705272,0.0,0.0,0.0,-0.0122081330046057,60.0,13.1878023147583,0.0,-7.91466803207186e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,0.0001011972635751,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.57525634765625,0.0,0.0,0.0001065660035237,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,7.870928675401956e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,0.000106565785245,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,0.0005054983776062,285.5180969238281,294.1499938964844,297.2745056152344,292.1521301269531,297.82666015625,297.28814697265625,284.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782898170873,1.5018962074009323e-08,0.0010782747995108,-0.0383789725601673,0.0,0.0,0.0,-0.0122583489865064,60.0,13.196746826171877,0.0,-7.927398826268472e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,0.0001011972635751,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.57525634765625,0.0,0.0,0.0001065660035237,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,7.870928675401956e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,0.000106565785245,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,0.0005054983776062,285.5180969238281,294.1499938964844,297.2745056152344,292.1521301269531,297.82666015625,297.28814697265625,284.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782898170873,1.5018962074009323e-08,0.0010782747995108,-0.0383789725601673,0.0,0.0,0.0,-0.0122583489865064,60.0,13.196746826171877,0.0,-7.927398826268472e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,0.0001012702487059,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675354003906,0.0,0.0,0.000106642859464,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,7.876605377532542e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,0.0001066426411853,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,0.0005058629903942,285.5082397460937,294.1499938964844,297.2669677734375,292.1627197265625,297.8160705566406,297.27960205078125,284.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790668893605,1.5109833384485682e-08,0.0010790517553687,-0.0386165790259838,0.0,0.0,0.0,-0.0123033970594406,60.0,13.206646919250488,0.0,-7.93882861671591e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,0.0001012702487059,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675354003906,0.0,0.0,0.000106642859464,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,7.876605377532542e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,0.0001066426411853,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,0.0005058629903942,285.5082397460937,294.1499938964844,297.2669677734375,292.1627197265625,297.8160705566406,297.27960205078125,284.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790668893605,1.5109833384485682e-08,0.0010790517553687,-0.0386165790259838,0.0,0.0,0.0,-0.0123033970594406,60.0,13.206646919250488,0.0,-7.93882861671591e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,0.0001013347937259,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599365234375,0.0,0.0,0.0001067108169081,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,7.881624333094805e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,0.0001067106059053,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,0.0005061854608356,285.49853515625,294.1499938964844,297.2594299316406,292.1733703613281,297.8055419921875,297.2714538574219,284.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797539725899,1.5190181557045435e-08,0.0010797388385981,-0.0388266630470752,0.0,0.0,0.0,-0.0123432297259569,60.0,13.216650009155272,0.0,-7.948941771473984e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,0.0001013347937259,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599365234375,0.0,0.0,0.0001067108169081,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,7.881624333094805e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,0.0001067106059053,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,0.0005061854608356,285.49853515625,294.1499938964844,297.2594299316406,292.1733703613281,297.8055419921875,297.2714538574219,284.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797539725899,1.5190181557045435e-08,0.0010797388385981,-0.0388266630470752,0.0,0.0,0.0,-0.0123432297259569,60.0,13.216650009155272,0.0,-7.948941771473984e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,0.0001013625151244,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5561828613281,0.0,0.0,0.0001067400080501,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,7.88378092693165e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,0.0001067397970473,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,0.000506323936861,285.4937744140625,294.1499938964844,297.2555847167969,292.1787109375,297.80029296875,297.2674560546875,285.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800488526001,1.5224689065007624e-08,0.0010800337186083,-0.0389168858528137,0.0,0.0,0.0,-0.0123603353276848,60.0,13.221449851989746,0.0,-7.953287450845893e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0001013880100799,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.55242919921875,0.0,0.0,0.0001067668563337,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,7.885763625381514e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,0.0001067666453309,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,0.0005064513534307,285.48907470703125,294.1499938964844,297.2516174316406,292.1839904785156,297.7950439453125,297.263427734375,285.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803199838846,1.5256425456300352e-08,0.0010803047334775,-0.0389998629689216,0.0,0.0,0.0,-0.0123760662972927,60.0,13.226076126098633,0.0,-7.957284964277278e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,0.0001014325098367,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450134277344,0.0,0.0,0.0001068137135007,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,7.88922407082282e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460205078125,0.0,0.0,0.0001068135024979,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,0.0005066736484877,285.479736328125,294.1499938964844,297.24334716796875,292.1944274902344,297.7846069335937,297.2552795410156,285.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807941434904,1.5311801604411812e-08,0.001080778776668,-0.0391446501016616,0.0,0.0,0.0,-0.0124035226181149,60.0,13.23472023010254,0.0,-7.964262493942442e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,0.0001014325098367,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450134277344,0.0,0.0,0.0001068137135007,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,7.88922407082282e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460205078125,0.0,0.0,0.0001068135024979,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,0.0005066736484877,285.479736328125,294.1499938964844,297.24334716796875,292.1944274902344,297.7846069335937,297.2552795410156,285.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807941434904,1.5311801604411812e-08,0.001080778776668,-0.0391446501016616,0.0,0.0,0.0,-0.0124035226181149,60.0,13.23472023010254,0.0,-7.964262493942442e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,0.0001014630470308,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5377197265625,0.0,0.0,0.0001068458659574,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,7.89159894338809e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0001068456622306,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,0.000506826210767,285.4706115722656,294.1499938964844,297.2343139648437,292.2045288085937,297.774169921875,297.24676513671875,285.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811189422383,1.5349783666351868e-08,0.0010811035754159,-0.0392439514398574,0.0,0.0,0.0,-0.0124223511666059,60.0,13.241765022277832,0.0,-7.969049420353258e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,0.0001014630470308,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5377197265625,0.0,0.0,0.0001068458659574,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,7.89159894338809e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0001068456622306,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,0.000506826210767,285.4706115722656,294.1499938964844,297.2343139648437,292.2045288085937,297.774169921875,297.24676513671875,285.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811189422383,1.5349783666351868e-08,0.0010811035754159,-0.0392439514398574,0.0,0.0,0.0,-0.0124223511666059,60.0,13.241765022277832,0.0,-7.969049420353258e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.0001014801964629,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.530517578125,0.0,0.0,0.0001068639176082,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,7.89293262641877e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.0001068637138814,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,0.0005069119506515,285.4616394042969,294.1499938964844,297.2242736816406,292.21417236328125,297.76373291015625,297.2376403808594,285.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081301132217,1.5371085737569956e-08,0.0010812857653945,-0.0392996445298194,0.0,0.0,0.0,-0.0124329114332795,60.0,13.246936798095703,0.0,-7.971735271894431e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.0001014801964629,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.530517578125,0.0,0.0,0.0001068639176082,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,7.89293262641877e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.0001068637138814,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,0.0005069119506515,285.4616394042969,294.1499938964844,297.2242736816406,292.21417236328125,297.76373291015625,297.2376403808594,285.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081301132217,1.5371085737569956e-08,0.0010812857653945,-0.0392996445298194,0.0,0.0,0.0,-0.0124329114332795,60.0,13.246936798095703,0.0,-7.971735271894431e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.0001014826993923,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234375,0.0,0.0,0.0001068665442289,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,7.893126894487068e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,0.0001068663477781,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,0.0005069244652986,285.452880859375,294.1499938964844,297.2130432128906,292.22320556640625,297.7532958984375,297.2276306152344,285.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813272092491,1.5374130413192688e-08,0.0010813118424266,-0.0393076092004776,0.0,0.0,0.0,-0.0124344211071729,60.0,13.24977970123291,0.0,-7.972118964971744e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.0001014826993923,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234375,0.0,0.0,0.0001068665442289,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,7.893126894487068e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,0.0001068663477781,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,0.0005069244652986,285.452880859375,294.1499938964844,297.2130432128906,292.22320556640625,297.7532958984375,297.2276306152344,285.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813272092491,1.5374130413192688e-08,0.0010813118424266,-0.0393076092004776,0.0,0.0,0.0,-0.0124344211071729,60.0,13.24977970123291,0.0,-7.972118964971744e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,0.0001014763620332,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,0.0001068598721758,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,7.892633584560826e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0001068596757249,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,0.0005068928003311,285.4485778808594,294.1499938964844,297.2068786621094,292.2274169921875,297.748046875,297.2221069335937,285.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812593391165,1.5366202532618445e-08,0.001081243972294,-0.0392868779599666,0.0,0.0,0.0,-0.0124304899945855,60.0,13.249859809875488,0.0,-7.971119231342527e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,0.0001014671797747,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5164489746094,0.0,0.0,0.0001068502024281,299.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,7.891919085523114e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,0.0001068500059773,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,0.0005068469909019,285.4443054199219,294.1499938964844,297.2003173828125,292.2314453125,297.7427978515625,297.21630859375,285.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811605025082,1.5354730820149598e-08,0.0010811451356858,-0.039256889373064,0.0,0.0,0.0,-0.0124248005449771,60.0,13.249338150024414,0.0,-7.969673276875255e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
