time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222420,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.0001014401350403,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.50958251953125,0.0,0.0,0.0001068217170541,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,7.889815606176853e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,0.0001068215206032,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0005067118909209,285.4359130859375,294.1499938964844,297.1859130859375,292.2388000488281,297.73223876953125,297.2040405273437,285.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808727238327,1.5320965829346278e-08,0.0010808573570102,-0.039168607443571,0.0,0.0,0.0,-0.0124080665409564,60.0,13.246660232543944,0.0,-7.965417125888052e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.0001014401350403,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.50958251953125,0.0,0.0,0.0001068217170541,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,7.889815606176853e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,0.0001068215206032,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0005067118909209,285.4359130859375,294.1499938964844,297.1859130859375,292.2388000488281,297.73223876953125,297.2040405273437,285.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808727238327,1.5320965829346278e-08,0.0010808573570102,-0.039168607443571,0.0,0.0,0.0,-0.0124080665409564,60.0,13.246660232543944,0.0,-7.965417125888052e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,0.0001013934306683,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5028076171875,0.0,0.0,0.0001067725315806,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,7.886182720540091e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,0.0001067723351297,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0005064786528237,285.4276733398437,294.1499938964844,297.1695556640625,292.2450866699219,297.7215881347656,297.1900939941406,285.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803744662553,1.5262704877727632e-08,0.0010803592158481,-0.0390162840485572,0.0,0.0,0.0,-0.0123791843652725,60.0,13.240087509155272,0.0,-7.958075798342179e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,0.0001013934306683,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5028076171875,0.0,0.0,0.0001067725315806,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,7.886182720540091e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,0.0001067723351297,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0005064786528237,285.4276733398437,294.1499938964844,297.1695556640625,292.2450866699219,297.7215881347656,297.1900939941406,285.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803744662553,1.5262704877727632e-08,0.0010803592158481,-0.0390162840485572,0.0,0.0,0.0,-0.0123791843652725,60.0,13.240087509155272,0.0,-7.958075798342179e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,0.0001013286600937,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.49615478515625,0.0,0.0,0.000106704312202,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,7.88114411989227e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,0.0001067041303031,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0005061551346443,285.4196472167969,294.1499938964844,297.1510009765625,292.25018310546875,297.7107849121094,297.1743469238281,285.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796837741509,1.518193215588326e-08,0.001079668640159,-0.0388050936162471,0.0,0.0,0.0,-0.0123391421511769,60.0,13.229472160339355,0.0,-7.947902957994303e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,0.0001013286600937,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.49615478515625,0.0,0.0,0.000106704312202,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,7.88114411989227e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,0.0001067041303031,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0005061551346443,285.4196472167969,294.1499938964844,297.1510009765625,292.25018310546875,297.7107849121094,297.1743469238281,285.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796837741509,1.518193215588326e-08,0.001079668640159,-0.0388050936162471,0.0,0.0,0.0,-0.0123391421511769,60.0,13.229472160339355,0.0,-7.947902957994303e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,0.0001012449210975,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4895935058594,0.0,0.0,0.0001066161275957,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49615478515625,0.0,0.0,7.874630682636052e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.490478515625,0.0,0.0,0.0001066159456968,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,0.0005057369126006,285.41180419921875,294.1499938964844,297.1300048828125,292.2539367675781,297.6997985839844,297.15655517578125,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787911014631,1.5077528559004353e-08,0.0010787759674713,-0.0385321117937564,0.0,0.0,0.0,-0.0122873857617378,60.0,13.214425086975098,0.0,-7.934764312267364e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,0.0001012449210975,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4895935058594,0.0,0.0,0.0001066161275957,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49615478515625,0.0,0.0,7.874630682636052e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.490478515625,0.0,0.0,0.0001066159456968,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,0.0005057369126006,285.41180419921875,294.1499938964844,297.1300048828125,292.2539367675781,297.6997985839844,297.15655517578125,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787911014631,1.5077528559004353e-08,0.0010787759674713,-0.0385321117937564,0.0,0.0,0.0,-0.0122873857617378,60.0,13.214425086975098,0.0,-7.934764312267364e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,0.0001011932181427,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48638916015625,0.0,0.0,0.0001065616816049,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,7.870609260862693e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,0.00010656149243,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,0.0005054786452092,285.407958984375,294.1499938964844,297.1184997558594,292.2552490234375,297.6941833496094,297.14654541015625,285.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782398749142,1.5013071674729872e-08,0.0010782248573377,-0.0383635722100734,0.0,0.0,0.0,-0.0122554311528801,60.0,13.204503059387209,0.0,-7.92665844073781e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,0.000101138408354,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4831848144531,0.0,0.0,0.0001065039614331,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,7.866346277296543e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.0001065037795342,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,0.0005052048945799,285.4041748046875,294.1499938964844,297.1063232421875,292.25616455078125,297.68853759765625,297.1360778808594,285.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776546550914,1.4944749437972863e-08,0.0010776397539302,-0.0381849221885204,0.0,0.0,0.0,-0.0122215561568737,60.0,13.193687438964844,0.0,-7.918070110690678e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.0001010164560284,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47686767578125,0.0,0.0,0.0001063755407813,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,7.856860611354932e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,0.0001063753588823,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,0.0005045957514084,285.3966979980469,294.1499938964844,297.0797424316406,292.2567443847656,297.6770324707031,297.1137084960937,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763558093458,1.4792735036905924e-08,0.0010763410245999,-0.0377874225378036,0.0,0.0,0.0,-0.0121462019160389,60.0,13.169074058532717,0.0,-7.898979248466277e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.0001010164560284,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47686767578125,0.0,0.0,0.0001063755407813,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,7.856860611354932e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,0.0001063753588823,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,0.0005045957514084,285.3966979980469,294.1499938964844,297.0797424316406,292.2567443847656,297.6770324707031,297.1137084960937,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763558093458,1.4792735036905924e-08,0.0010763410245999,-0.0377874225378036,0.0,0.0,0.0,-0.0121462019160389,60.0,13.169074058532717,0.0,-7.898979248466277e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770202636719,0.0,0.0,0.0001009414627333,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4736633300781,0.0,0.0,0.0001062965602613,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,7.851027476135641e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,0.0001062963783624,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,0.0005042211269028,285.39288330078125,294.1499938964844,297.064697265625,292.25634765625,297.6708984375,297.1007385253906,285.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755561525002,1.4699253370054066e-08,0.0010755413677543,-0.0375429689884185,0.0,0.0,0.0,-0.0120998574420809,60.0,13.153365135192873,0.0,-7.88725103006982e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,0.0001008717372315,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706726074219,0.0,0.0,0.0001062231385731,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,7.84560470492579e-05,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,0.0001062229566741,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,0.0005038728704676,285.389404296875,294.1499938964844,297.04998779296875,292.2555236816406,297.66522216796875,297.08868408203125,285.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748134227469,1.4612349552578507e-08,0.0010747987544164,-0.0373157113790512,0.0,0.0,0.0,-0.0120567781850695,60.0,13.138741493225098,0.0,-7.876355567759674e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,0.0001007116952678,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.464599609375,0.0,0.0,0.0001060545982909,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,7.833156269043684e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,0.0001060544236679,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,0.0005030734464526,285.3822937011719,294.1499938964844,297.01641845703125,292.2529296875,297.65301513671875,297.060546875,285.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731075890362,1.4412877114011737e-08,0.0010730932699516,-0.0367940589785575,0.0,0.0,0.0,-0.0119578912854194,60.0,13.103339195251465,0.0,-7.851375016798556e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,0.0001007116952678,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.464599609375,0.0,0.0,0.0001060545982909,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,7.833156269043684e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,0.0001060544236679,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,0.0005030734464526,285.3822937011719,294.1499938964844,297.01641845703125,292.2529296875,297.65301513671875,297.060546875,285.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731075890362,1.4412877114011737e-08,0.0010730932699516,-0.0367940589785575,0.0,0.0,0.0,-0.0119578912854194,60.0,13.103339195251465,0.0,-7.851375016798556e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,0.0001005461599561,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4586486816406,0.0,0.0,0.0001058802736224,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,7.820280734449625e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45947265625,0.0,0.0,0.0001058800989994,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,0.0005022466066293,285.3753662109375,294.1499938964844,296.97869873046875,292.24957275390625,297.6402893066406,297.0286560058594,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713433148339,1.4206553267115396e-08,0.0010713291121646,-0.0362544581294059,0.0,0.0,0.0,-0.0118556087836623,60.0,13.06441593170166,0.0,-7.82557805223405e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,0.0001005461599561,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4586486816406,0.0,0.0,0.0001058802736224,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,7.820280734449625e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45947265625,0.0,0.0,0.0001058800989994,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,0.0005022466066293,285.3753662109375,294.1499938964844,296.97869873046875,292.24957275390625,297.6402893066406,297.0286560058594,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713433148339,1.4206553267115396e-08,0.0010713291121646,-0.0362544581294059,0.0,0.0,0.0,-0.0118556087836623,60.0,13.06441593170166,0.0,-7.82557805223405e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.0001004609657684,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4557189941406,0.0,0.0,0.000105790561065,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,7.813654519850388e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,0.000105790393718,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,0.0005018210504204,285.3720092773437,294.1499938964844,296.9583435058594,292.24761962890625,297.6336669921875,297.0109558105469,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704352753236,1.4100376866110764e-08,0.0010704210726544,-0.0359767638146877,0.0,0.0,0.0,-0.0118029722943902,60.0,13.043701171875,0.0,-7.812319324784769e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,0.0001003749493975,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4528503417969,0.0,0.0,0.0001056999826687,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,7.806964276824147e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0001056998153217,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,0.0005013914196752,285.36871337890625,294.1499938964844,296.93707275390625,292.2454528808594,297.6268920898437,296.9925231933594,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695181554183,1.399317195449612e-08,0.0010695041855797,-0.0356963686645031,0.0,0.0,0.0,-0.0117498245090246,60.0,13.022540092468262,0.0,-7.79894406832682e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.0001002007629722,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471130371094,0.0,0.0,0.0001055165485013,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,7.793415716150776e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,0.0001055163811543,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,0.0005005213315598,285.3621520996094,294.1499938964844,296.891845703125,292.2406005859375,297.6130676269531,296.9541320800781,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676620295271,1.377607272701198e-08,0.0010676482925191,-0.0351285189390182,0.0,0.0,0.0,-0.0116422018036246,60.0,12.97925090789795,0.0,-7.771891574748224e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.0001002007629722,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471130371094,0.0,0.0,0.0001055165485013,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,7.793415716150776e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,0.0001055163811543,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,0.0005005213315598,285.3621520996094,294.1499938964844,296.891845703125,292.2406005859375,297.6130676269531,296.9541320800781,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676620295271,1.377607272701198e-08,0.0010676482925191,-0.0351285189390182,0.0,0.0,0.0,-0.0116422018036246,60.0,12.97925090789795,0.0,-7.771891574748224e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,0.0001000212141661,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4415283203125,0.0,0.0,0.0001053274681908,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,7.779450970701873e-05,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,0.0001053273008437,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,0.0004996244679205,285.3558044433594,294.1499938964844,296.84326171875,292.2350158691406,297.5985717773437,296.9121398925781,285.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657485108822,1.3552296174168532e-08,0.0010657348902896,-0.0345431715250015,0.0,0.0,0.0,-0.0115312673151493,60.0,12.933565139770508,0.0,-7.744056773617558e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,0.0001000212141661,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4415283203125,0.0,0.0,0.0001053274681908,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,7.779450970701873e-05,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,0.0001053273008437,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,0.0004996244679205,285.3558044433594,294.1499938964844,296.84326171875,292.2350158691406,297.5985717773437,296.9121398925781,285.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657485108822,1.3552296174168532e-08,0.0010657348902896,-0.0345431715250015,0.0,0.0,0.0,-0.0115312673151493,60.0,12.933565139770508,0.0,-7.744056773617558e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,9.98378818621859e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4360656738281,0.0,0.0,0.0001051344079314,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,7.765191548969597e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368591308594,0.0,0.0,0.0001051342478604,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.000498708744999,285.3496398925781,294.1499938964844,296.7916564941406,292.2287292480469,297.5833740234375,296.86700439453125,285.1795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637945961207,1.3323815828414354e-08,0.001063781324774,-0.033945482224226,0.0,0.0,0.0,-0.0114179998636245,60.0,12.885939598083496,0.0,-7.715688354892336e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,9.98378818621859e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4360656738281,0.0,0.0,0.0001051344079314,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,7.765191548969597e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368591308594,0.0,0.0,0.0001051342478604,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.000498708744999,285.3496398925781,294.1499938964844,296.7916564941406,292.2287292480469,297.5833740234375,296.86700439453125,285.1795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637945961207,1.3323815828414354e-08,0.001063781324774,-0.033945482224226,0.0,0.0,0.0,-0.0114179998636245,60.0,12.885939598083496,0.0,-7.715688354892336e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,9.9651406344492e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306945800781,0.0,0.0,0.0001049380298354,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,7.750686927465722e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,0.0001049378697643,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,0.000497777306009,285.3436279296875,294.1499938964844,296.7372436523437,292.22174072265625,297.56744384765625,296.8189697265625,285.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618071537464,1.3091407957688261e-08,0.0010617941152304,-0.0333374813199043,0.0,0.0,0.0,-0.0113027859479188,60.0,12.83653163909912,0.0,-7.686885794555567e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,9.9651406344492e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306945800781,0.0,0.0,0.0001049380298354,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,7.750686927465722e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,0.0001049378697643,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,0.000497777306009,285.3436279296875,294.1499938964844,296.7372436523437,292.22174072265625,297.56744384765625,296.8189697265625,285.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618071537464,1.3091407957688261e-08,0.0010617941152304,-0.0333374813199043,0.0,0.0,0.0,-0.0113027859479188,60.0,12.83653163909912,0.0,-7.686885794555567e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,9.955694986274466e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4280700683594,0.0,0.0,0.0001048385674948,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,7.743340393062681e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,0.0001048384074238,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,0.0004973054747097,285.3407287597656,294.1499938964844,296.7090759277344,292.218017578125,297.5591125488281,296.79364013671875,285.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608003940433,1.2973693230833304e-08,0.0010607874719426,-0.0330295152962207,0.0,0.0,0.0,-0.0112444292753934,60.0,12.811012268066406,0.0,-7.672317536844275e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,9.946215141098946e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4255065917969,0.0,0.0,0.0001047387340804,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,7.735966937616467e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,0.0001047385740093,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0004968319553881,285.3378601074219,294.1499938964844,296.6803283691406,292.2141418457031,297.55059814453125,296.7677917480469,285.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597899090498,1.2855545961087957e-08,0.0010597771033644,-0.0327204093337059,0.0,0.0,0.0,-0.0111858583986759,60.0,12.785197257995604,0.0,-7.657709488739783e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42333984375,0.0,0.0,9.92717468761839e-05,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4203796386719,0.0,0.0,0.0001045382232405,299.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,7.721157453488559e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,0.0001045380704454,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,0.0004958808422088,285.33221435546875,294.1499938964844,296.6211853027344,292.2059020996094,297.5331726074219,296.7150573730469,285.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577609064057,1.2618249556339832e-08,0.0010577483335509,-0.0320995450019836,0.0,0.0,0.0,-0.0110682221129536,60.0,12.732919692993164,0.0,-7.628412390658924e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42333984375,0.0,0.0,9.92717468761839e-05,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4203796386719,0.0,0.0,0.0001045382232405,299.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,7.721157453488559e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,0.0001045380704454,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,0.0004958808422088,285.33221435546875,294.1499938964844,296.6211853027344,292.2059020996094,297.5331726074219,296.7150573730469,285.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577609064057,1.2618249556339832e-08,0.0010577483335509,-0.0320995450019836,0.0,0.0,0.0,-0.0110682221129536,60.0,12.732919692993164,0.0,-7.628412390658924e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,9.915665577864274e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4173583984375,0.0,0.0,0.0001044170276145,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,7.712205842835829e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0001044168675434,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,0.0004953059833496,285.32891845703125,294.1499938964844,296.584716796875,292.20068359375,297.522216796875,296.6819763183594,285.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565343545749,1.247481851152088e-08,0.0010565218981355,-0.0317242555320262,0.0,0.0,0.0,-0.0109971174970269,60.0,12.700618743896484,0.0,-7.61073124522227e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,9.907990897772834e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4153747558594,0.0,0.0,0.0001043362062773,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,7.706236647209153e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,0.0001043360534822,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,0.0004949226276949,285.32672119140625,294.1499938964844,296.56005859375,292.19708251953125,297.5149230957031,296.659912109375,285.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557165369391,1.2379172353860213e-08,0.0010557040804997,-0.0314739868044853,0.0,0.0,0.0,-0.010949702002108,60.0,12.679082870483398,0.0,-7.598951867748839e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,9.888764907373115e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4104919433594,0.0,0.0,0.0001041337454807,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,7.691283099120483e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,0.0001041335926856,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,0.0004939623177051,285.3214416503906,294.1499938964844,296.49725341796875,292.1877136230469,297.4958190917969,296.60284423828125,285.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536675108596,1.2139573790648228e-08,0.0010536554036661,-0.0308470278978347,0.0,0.0,0.0,-0.0108309229835867,60.0,12.624053001403809,0.0,-7.569484239411396e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,9.888764907373115e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4104919433594,0.0,0.0,0.0001041337454807,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,7.691283099120483e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,0.0001041335926856,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,0.0004939623177051,285.3214416503906,294.1499938964844,296.49725341796875,292.1877136230469,297.4958190917969,296.60284423828125,285.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536675108596,1.2139573790648228e-08,0.0010536554036661,-0.0308470278978347,0.0,0.0,0.0,-0.0108309229835867,60.0,12.624053001403809,0.0,-7.569484239411396e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,9.86956074484624e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4057312011719,0.0,0.0,0.0001039315102389,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111022949219,0.0,0.0,7.676345558138564e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,0.0001039313574437,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,0.0004930029972456,285.3163146972656,294.1499938964844,296.4330444335937,292.1778259277344,297.4759216308594,296.5441589355469,285.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516209295019,1.1900240792783734e-08,0.0010516090551391,-0.0302207265049219,0.0,0.0,0.0,-0.0107122752815485,60.0,12.568004608154297,0.0,-7.540106139458659e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,9.86956074484624e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4057312011719,0.0,0.0,0.0001039315102389,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111022949219,0.0,0.0,7.676345558138564e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,0.0001039313574437,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,0.0004930029972456,285.3163146972656,294.1499938964844,296.4330444335937,292.1778259277344,297.4759216308594,296.5441589355469,285.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516209295019,1.1900240792783734e-08,0.0010516090551391,-0.0302207265049219,0.0,0.0,0.0,-0.0107122752815485,60.0,12.568004608154297,0.0,-7.540106139458659e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,9.860005957307294e-05,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.40338134765625,0.0,0.0,0.000103830891021,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,7.668913895031437e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,0.0001038307382259,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,0.0004925257526338,285.3138427734375,294.1499938964844,296.4005126953125,292.1726989746094,297.4655456542969,296.5141296386719,285.2411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506026446819,1.1781164488411378e-08,0.0010505908867344,-0.0299091059714555,0.0,0.0,0.0,-0.0106532452628016,60.0,12.53956127166748,0.0,-7.52551088112341e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
