time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224760,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,9.850485366769136e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010925292969,0.0,0.0,0.0001037306283251,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,7.661509152967483e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0001037304828059,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.0004920501960441,285.3114013671875,294.1499938964844,296.3677062988281,292.1674499511719,297.4550170898437,296.48388671875,285.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495882015675,1.1662518062394156e-08,0.0010495765600353,-0.0295986030250787,0.0,0.0,0.0,-0.0105944275856018,60.0,12.51099681854248,0.0,-7.510982413805324e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,9.831529314396904e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.39654541015625,0.0,0.0,0.0001035310124279,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,7.646765152458102e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,0.0001035308669088,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,0.000491103332024,285.3065795898437,294.1499938964844,296.301513671875,292.1566772460937,297.4335327148437,296.4229736328125,285.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475678136572,1.1426283030857576e-08,0.0010475564049556,-0.0289803445339202,0.0,0.0,0.0,-0.010477315634489,60.0,12.453620910644531,0.0,-7.482096719968467e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,9.831529314396904e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.39654541015625,0.0,0.0,0.0001035310124279,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,7.646765152458102e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,0.0001035308669088,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,0.000491103332024,285.3065795898437,294.1499938964844,296.301513671875,292.1566772460937,297.4335327148437,296.4229736328125,285.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475678136572,1.1426283030857576e-08,0.0010475564049556,-0.0289803445339202,0.0,0.0,0.0,-0.010477315634489,60.0,12.453620910644531,0.0,-7.482096719968467e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,9.812796633923426e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3921203613281,0.0,0.0,0.0001033337466651,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,7.632195047335699e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,0.000103333601146,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,0.0004901676438748,285.30194091796875,294.1499938964844,296.2347412109375,292.1455078125,297.4112548828125,296.361083984375,285.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455715237185,1.1192833326845177e-08,0.0010455603478476,-0.0283693391829729,0.0,0.0,0.0,-0.0103615848347544,60.0,12.395636558532717,0.0,-7.453606087892697e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,9.812796633923426e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3921203613281,0.0,0.0,0.0001033337466651,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,7.632195047335699e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,0.000103333601146,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,0.0004901676438748,285.30194091796875,294.1499938964844,296.2347412109375,292.1455078125,297.4112548828125,296.361083984375,285.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455715237185,1.1192833326845177e-08,0.0010455603478476,-0.0283693391829729,0.0,0.0,0.0,-0.0103615848347544,60.0,12.395636558532717,0.0,-7.453606087892697e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,9.79430042207241e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3877868652344,0.0,0.0,0.0001031389620038,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,7.617809023940936e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0001031388237606,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,0.0004892437136732,285.29742431640625,294.1499938964844,296.1676330566406,292.134033203125,297.3882751464844,296.2986145019531,285.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436003794893,1.0962329710650922e-08,0.0010435894364491,-0.0277660135179758,0.0,0.0,0.0,-0.0102473152801394,60.0,12.337319374084473,0.0,-7.4255282811464e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,9.79430042207241e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3877868652344,0.0,0.0,0.0001031389620038,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,7.617809023940936e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0001031388237606,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,0.0004892437136732,285.29742431640625,294.1499938964844,296.1676330566406,292.134033203125,297.3882751464844,296.2986145019531,285.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436003794893,1.0962329710650922e-08,0.0010435894364491,-0.0277660135179758,0.0,0.0,0.0,-0.0102473152801394,60.0,12.337319374084473,0.0,-7.4255282811464e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,9.776049409992992e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.383544921875,0.0,0.0,0.0001029467675834,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,7.603612903039902e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,0.0001029466293402,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,0.0004883320652879,285.2930603027344,294.1499938964844,296.1005249023437,292.1222839355469,297.3645935058594,296.2357177734375,285.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416553122922,1.0734884092755692e-08,0.0010416446020826,-0.0271706655621528,0.0,0.0,0.0,-0.0101345609873533,60.0,12.278745651245115,0.0,-7.397874668413351e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,9.776049409992992e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.383544921875,0.0,0.0,0.0001029467675834,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,7.603612903039902e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,0.0001029466293402,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,0.0004883320652879,285.2930603027344,294.1499938964844,296.1005249023437,292.1222839355469,297.3645935058594,296.2357177734375,285.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416553122922,1.0734884092755692e-08,0.0010416446020826,-0.0271706655621528,0.0,0.0,0.0,-0.0101345609873533,60.0,12.278745651245115,0.0,-7.397874668413351e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,9.76704541244544e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3814697265625,0.0,0.0,0.0001028519473038,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,7.596609793836251e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,0.0001028518163366,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,0.0004878823237959,285.2909545898437,294.1499938964844,296.0670471191406,292.1163330078125,297.3524475097656,296.2041320800781,285.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406970977783,1.0622676960281296e-08,0.001040686503984,-0.0268769469112157,0.0,0.0,0.0,-0.0100789424031972,60.0,12.249367713928224,0.0,-7.384250721997887e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,9.758109808899462e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3794250488281,0.0,0.0,0.0001027578546199,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,7.589660526718944e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.0001027577236527,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,0.0004874360165558,285.28887939453125,294.1499938964844,296.0336303710937,292.1103515625,297.3401184082031,296.17254638671875,285.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397450532764,1.0511326919981911e-08,0.0010397345758974,-0.0265854652971029,0.0,0.0,0.0,-0.0100237419828772,60.0,12.220030784606934,0.0,-7.370744015133823e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,9.740450332174078e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753967285156,0.0,0.0,0.0001025718884193,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803100585937,0.0,0.0,7.575924973934889e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,0.000102571757452,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,0.0004865539085585,285.2847900390625,294.1499938964844,295.96728515625,292.0982971191406,297.3150634765625,296.1093444824219,285.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378612205386,1.0291252294791777e-08,0.0010378509759902,-0.0260093566030263,0.0,0.0,0.0,-0.0099146328866481,60.0,12.161433219909668,0.0,-7.34408516223084e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,9.740450332174078e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753967285156,0.0,0.0,0.0001025718884193,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803100585937,0.0,0.0,7.575924973934889e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,0.000102571757452,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,0.0004865539085585,285.2847900390625,294.1499938964844,295.96728515625,292.0982971191406,297.3150634765625,296.1093444824219,285.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378612205386,1.0291252294791777e-08,0.0010378509759902,-0.0260093566030263,0.0,0.0,0.0,-0.0099146328866481,60.0,12.161433219909668,0.0,-7.34408516223084e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,9.728665463626383e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37274169921875,0.0,0.0,0.0001024477824103,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,7.566757994936779e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,0.000102447651443,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,0.0004859652253799,285.2821044921875,294.1499938964844,295.9225769042969,292.0900573730469,297.2975769042969,296.0665283203125,285.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366063797846,1.0144384887667002e-08,0.0010365962516516,-0.0256248749792575,0.0,0.0,0.0,-0.0098418295383453,60.0,12.121644973754885,0.0,-7.326320883294103e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,9.723146649776028e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714599609375,0.0,0.0,0.0001023896693368,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763122558594,0.0,0.0,7.562465907540172e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,0.0001023895383696,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,0.0004856895830016,285.2808532714844,294.1499938964844,295.9017028808594,292.086181640625,297.2893371582031,296.04638671875,285.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360172018408,1.0075611456272782e-08,0.0010360070737078,-0.0254448316991329,0.0,0.0,0.0,-0.0098077310249209,60.0,12.102920532226562,0.0,-7.318009664913917e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,9.706134005682544e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3676452636719,0.0,0.0,0.0001022105134325,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,7.549233851023018e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682861328125,0.0,0.0,0.0001022103824652,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,0.0004848397802561,285.2770690917969,294.1499938964844,295.8371887207031,292.0740966796875,297.2629699707031,295.98394775390625,285.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342040332034,9.863597050241424e-09,0.0010341942543163,-0.0248897746205329,0.0,0.0,0.0,-0.0097026266157627,60.0,12.044827461242676,0.0,-7.292418047200044e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,9.706134005682544e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3676452636719,0.0,0.0,0.0001022105134325,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,7.549233851023018e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682861328125,0.0,0.0,0.0001022103824652,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,0.0004848397802561,285.2770690917969,294.1499938964844,295.8371887207031,292.0740966796875,297.2629699707031,295.98394775390625,285.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342040332034,9.863597050241424e-09,0.0010341942543163,-0.0248897746205329,0.0,0.0,0.0,-0.0097026266157627,60.0,12.044827461242676,0.0,-7.292418047200044e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,9.68938911682926e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3639221191406,0.0,0.0,0.0001020341733237,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36865234375,0.0,0.0,7.536209159297869e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,0.0001020340423565,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0004840033361688,285.2734069824219,294.1499938964844,295.7740173339844,292.06207275390625,297.2359924316406,295.9222717285156,285.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324192699044,9.65491953053288e-09,0.0010324096074327,-0.0243434309959411,0.0,0.0,0.0,-0.0095991753041744,60.0,11.987207412719728,0.0,-7.267273360866966e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,9.68938911682926e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3639221191406,0.0,0.0,0.0001020341733237,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36865234375,0.0,0.0,7.536209159297869e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,0.0001020340423565,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0004840033361688,285.2734069824219,294.1499938964844,295.7740173339844,292.06207275390625,297.2359924316406,295.9222717285156,285.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324192699044,9.65491953053288e-09,0.0010324096074327,-0.0243434309959411,0.0,0.0,0.0,-0.0095991753041744,60.0,11.987207412719728,0.0,-7.267273360866966e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,9.681112715043128e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.36212158203125,0.0,0.0,0.0001019470219034,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,7.5297721195966e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,0.0001019468982121,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,0.000483589945361,285.27166748046875,294.1499938964844,295.7430114746094,292.05615234375,297.2221984863281,295.89190673828125,285.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315392864868,9.5517886933294e-09,0.0010315297404304,-0.0240734126418828,0.0,0.0,0.0,-0.009548058733344,60.0,11.95865535736084,0.0,-7.25486160035871e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,9.672894520917907e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603210449219,0.0,0.0,0.0001018604743876,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,7.52338019083254e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,0.0001018603506963,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,0.0004831794358324,285.2699584960937,294.1499938964844,295.71246337890625,292.0502624511719,297.20831298828125,295.86181640625,285.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306634940207,9.4493692870401e-09,0.0010306540643796,-0.0238052532076835,0.0,0.0,0.0,-0.0094972848892211,60.0,11.930309295654297,0.0,-7.24254718420525e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,9.656626207288356e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3568115234375,0.0,0.0,0.0001016891619656,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,7.510726572945714e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3574523925781,0.0,0.0,0.0001016890382743,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,0.0004823668277822,285.2666015625,294.1499938964844,295.6528015136719,292.0387268066406,297.18023681640625,295.8022766113281,285.3475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289277415722,9.246636345494608e-09,0.0010289184283465,-0.0232744347304105,0.0,0.0,0.0,-0.0093967709690332,60.0,11.874022483825684,0.0,-7.218201147907166e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,9.656626207288356e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3568115234375,0.0,0.0,0.0001016891619656,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,7.510726572945714e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3574523925781,0.0,0.0,0.0001016890382743,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,0.0004823668277822,285.2666015625,294.1499938964844,295.6528015136719,292.0387268066406,297.18023681640625,295.8022766113281,285.3475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289277415722,9.246636345494608e-09,0.0010289184283465,-0.0232744347304105,0.0,0.0,0.0,-0.0093967709690332,60.0,11.874022483825684,0.0,-7.218201147907166e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,9.64058199315332e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3533935546875,0.0,0.0,0.0001015202069538,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,7.498247578041628e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540344238281,0.0,0.0,0.0001015200832625,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3532409667969,0.0,0.0,0.0004815653956029,285.26336669921875,294.1499938964844,295.5953063964844,292.02752685546875,297.1516418457031,295.74432373046875,285.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272178333252,9.046694948722234e-09,0.0010272087529301,-0.0227509047836065,0.0,0.0,0.0,-0.009297652170062,60.0,11.81855583190918,0.0,-7.194230988716299e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,9.64058199315332e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3533935546875,0.0,0.0,0.0001015202069538,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,7.498247578041628e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540344238281,0.0,0.0,0.0001015200832625,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3532409667969,0.0,0.0,0.0004815653956029,285.26336669921875,294.1499938964844,295.5953063964844,292.02752685546875,297.1516418457031,295.74432373046875,285.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272178333252,9.046694948722234e-09,0.0010272087529301,-0.0227509047836065,0.0,0.0,0.0,-0.009297652170062,60.0,11.81855583190918,0.0,-7.194230988716299e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,9.62474659900181e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.35009765625,0.0,0.0,0.0001013534420053,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,7.485930836992338e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,0.00010135332559,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,0.0004807744116988,285.2602844238281,294.1499938964844,295.540283203125,292.0167541503906,297.1226501464844,295.6881103515625,285.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255300439894,8.849355026541161e-09,0.0010255211964249,-0.0222341697663068,0.0,0.0,0.0,-0.0091998213902115,60.0,11.764174461364746,0.0,-7.170611837636899e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,9.62474659900181e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.35009765625,0.0,0.0,0.0001013534420053,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,7.485930836992338e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,0.00010135332559,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,0.0004807744116988,285.2602844238281,294.1499938964844,295.540283203125,292.0167541503906,297.1226501464844,295.6881103515625,285.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255300439894,8.849355026541161e-09,0.0010255211964249,-0.0222341697663068,0.0,0.0,0.0,-0.0091998213902115,60.0,11.764174461364746,0.0,-7.170611837636899e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,9.609114204067736e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3468933105469,0.0,0.0,0.0001011888234643,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,7.473771984223276e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.000101188707049,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,0.0004799935559276,285.2573547363281,294.1499938964844,295.4879455566406,292.00653076171875,297.09326171875,295.6338806152344,285.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023864140734,8.654548189213074e-09,0.0010238555260002,-0.0217240490019321,0.0,0.0,0.0,-0.0091032478958368,60.0,11.711004257202148,0.0,-7.147333036527925e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,9.609114204067736e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3468933105469,0.0,0.0,0.0001011888234643,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,7.473771984223276e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.000101188707049,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,0.0004799935559276,285.2573547363281,294.1499938964844,295.4879455566406,292.00653076171875,297.09326171875,295.6338806152344,285.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023864140734,8.654548189213074e-09,0.0010238555260002,-0.0217240490019321,0.0,0.0,0.0,-0.0091032478958368,60.0,11.711004257202148,0.0,-7.147333036527925e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,9.601374040357769e-05,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3453369140625,0.0,0.0,0.0001011073181871,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,7.467751856893301e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,0.0001011072017718,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,0.0004796069406438,285.25592041015625,294.1499938964844,295.462890625,292.0016784667969,297.07843017578125,295.6078186035156,285.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023041200824,8.558097341904158e-09,0.0010230327025055,-0.0214714743196964,0.0,0.0,0.0,-0.0090554421767592,60.0,11.685039520263672,0.0,-7.135821533665877e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,9.593682625563817e-05,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34381103515625,0.0,0.0,0.000101026314951,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,7.46176956454292e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,0.0001010261985356,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,0.000479222740978,285.2545471191406,294.1499938964844,295.4385986328125,291.9969482421875,297.06353759765625,295.5823059082031,285.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022221520543,8.462242462314862e-09,0.0010222130222246,-0.0212204605340957,0.0,0.0,0.0,-0.0090079233050346,60.0,11.659440994262695,0.0,-7.124391032675703e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,9.578435128787532e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3407897949219,0.0,0.0,0.0001008657563943,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451232910156,0.0,0.0,7.449910481227562e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,0.000100865639979,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.0004784611228387,285.2518615722656,294.1499938964844,295.3925170898437,291.98809814453125,297.0335998535156,295.5326232910156,285.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205946164205,8.272236229345253e-09,0.0010205863509327,-0.0207228790968656,0.0,0.0,0.0,-0.0089137190952897,60.0,11.609050750732422,0.0,-7.101759535999008e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,9.578435128787532e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3407897949219,0.0,0.0,0.0001008657563943,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451232910156,0.0,0.0,7.449910481227562e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,0.000100865639979,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.0004784611228387,285.2518615722656,294.1499938964844,295.3925170898437,291.98809814453125,297.0335998535156,295.5326232910156,285.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205946164205,8.272236229345253e-09,0.0010205863509327,-0.0207228790968656,0.0,0.0,0.0,-0.0089137190952897,60.0,11.609050750732422,0.0,-7.101759535999008e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,9.56674266490154e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.33856201171875,0.0,0.0,0.0001007426253636,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,7.440816261805594e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,0.0001007425162242,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.000477877096273,285.2499389648437,294.1499938964844,295.35986328125,291.98193359375,297.0107116699219,295.49713134765625,285.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193496709689,8.126532335950287e-09,0.0010193415218964,-0.0203413069248199,0.0,0.0,0.0,-0.0088414931669831,60.0,11.571782112121582,0.0,-7.084428688131085e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,9.563078492647036e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.337890625,0.0,0.0,0.0001007040409604,299.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,7.437966269208118e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,0.000100703924545,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,0.0004776940622832,285.24932861328125,294.1499938964844,295.3500061035156,291.9801025390625,297.00347900390625,295.4859313964844,285.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189583990722,8.080871083393504e-09,0.001018950366415,-0.0202217251062393,0.0,0.0,0.0,-0.0088188527151942,60.0,11.560025215148926,0.0,-7.079001562715348e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,9.548227535560728e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.33502197265625,0.0,0.0,0.0001005476442514,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,7.426414958899841e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,0.0001005475351121,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,0.0004769522347487,285.2468566894531,294.1499938964844,295.31134033203125,291.97296142578125,296.97332763671875,295.4411315917969,285.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173756163567,7.89579601701007e-09,0.0010173677001148,-0.0197370275855064,0.0,0.0,0.0,-0.0087271034717559,60.0,11.51254177093506,-0.0,-7.057027318069231e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,9.548227535560728e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.33502197265625,0.0,0.0,0.0001005476442514,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,7.426414958899841e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,0.0001005475351121,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,0.0004769522347487,285.2468566894531,294.1499938964844,295.31134033203125,291.97296142578125,296.97332763671875,295.4411315917969,285.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173756163567,7.89579601701007e-09,0.0010173677001148,-0.0197370275855064,0.0,0.0,0.0,-0.0087271034717559,60.0,11.51254177093506,-0.0,-7.057027318069231e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,9.53346971073188e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.332275390625,0.0,0.0,0.0001003922370728,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,7.414936408167705e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,0.0001003921279334,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0004762150638271,285.2445068359375,294.1499938964844,295.2765808105469,291.9667358398437,296.9430847167969,295.3996887207031,285.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158028453588,7.711890681605382e-09,0.0010157951619476,-0.019255381077528,0.0,0.0,0.0,-0.0086359335109591,60.0,11.467469215393066,-0.0,-7.035225735307904e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,9.53346971073188e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.332275390625,0.0,0.0,0.0001003922370728,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,7.414936408167705e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,0.0001003921279334,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0004762150638271,285.2445068359375,294.1499938964844,295.2765808105469,291.9667358398437,296.9430847167969,295.3996887207031,285.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158028453588,7.711890681605382e-09,0.0010157951619476,-0.019255381077528,0.0,0.0,0.0,-0.0086359335109591,60.0,11.467469215393066,-0.0,-7.035225735307904e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
