time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227100,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,9.52612463152036e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309326171875,0.0,0.0,0.0001003148936433,299.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,7.409223326249048e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.000100314784504,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.0004758482100442,285.243408203125,294.1499938964844,295.26055908203125,291.9639587402344,296.9279479980469,295.3802185058594,285.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150201851502,7.620364783633704e-09,0.0010150126181542,-0.0190156698226928,0.0,0.0,0.0,-0.0085905604064464,60.0,11.445670127868652,-0.0,-7.024387826959355e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,9.518802107777448e-05,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3296203613281,0.0,0.0,0.0001002377757686,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,7.403527706628665e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,0.0001002376666292,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,0.000475482433103,285.2423095703125,294.1499938964844,295.24542236328125,291.9613647460937,296.912841796875,295.361572265625,285.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142397368326,7.529111556436874e-09,0.001014232286252,-0.0187766700983047,0.0,0.0,0.0,-0.008545322343707,60.0,11.424301147460938,-0.0,-7.013590419546746e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,9.504221088718624e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3270568847656,0.0,0.0,0.000100084231235,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,7.392186671495438e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0001000841220957,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.000474754080642,285.240234375,294.1499938964844,295.2176208496094,291.956787109375,296.8826599121094,295.3265991210937,285.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126858251169,7.347409791691461e-09,0.0010126784909516,-0.0183007679879665,0.0,0.0,0.0,-0.0084552448242902,60.0,11.38279151916504,-0.0,-6.992115686443867e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,9.504221088718624e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3270568847656,0.0,0.0,0.000100084231235,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,7.392186671495438e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0001000841220957,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.000474754080642,285.240234375,294.1499938964844,295.2176208496094,291.956787109375,296.8826599121094,295.3265991210937,285.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126858251169,7.347409791691461e-09,0.0010126784909516,-0.0183007679879665,0.0,0.0,0.0,-0.0084552448242902,60.0,11.38279151916504,-0.0,-6.992115686443867e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,9.489728836342692e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3245849609375,0.0,0.0,9.993161802412942e-05,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,7.380915485555306e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,9.99315088847652e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.0004740302101708,285.2382507324219,294.1499938964844,295.1929626464844,291.95294189453125,296.85260009765625,295.2947998046875,285.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111414594575,7.166817361792255e-09,0.0010111342417076,-0.0178277604281902,0.0,0.0,0.0,-0.0083657167851924,60.0,11.342963218688965,-0.0,-6.97080508871295e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,9.489728836342692e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3245849609375,0.0,0.0,9.993161802412942e-05,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,7.380915485555306e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,9.99315088847652e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.0004740302101708,285.2382507324219,294.1499938964844,295.1929626464844,291.95294189453125,296.85260009765625,295.2947998046875,285.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111414594575,7.166817361792255e-09,0.0010111342417076,-0.0178277604281902,0.0,0.0,0.0,-0.0083657167851924,60.0,11.342963218688965,-0.0,-6.97080508871295e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,9.475326078245416e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3222045898437,0.0,0.0,9.977995068766175e-05,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,7.369712693616748e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,9.977984154829755e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,0.000473310763482,285.2364196777344,294.1499938964844,295.171142578125,291.9497985839844,296.8227233886719,295.2658996582031,285.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987340928077401e-09,0.0010095995385199,-0.017357662320137,0.0,0.0,0.0,-0.0082767428830266,60.0,11.30462646484375,-0.0,-6.949658626353995e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,9.475326078245416e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3222045898437,0.0,0.0,9.977995068766175e-05,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,7.369712693616748e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,9.977984154829755e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,0.000473310763482,285.2364196777344,294.1499938964844,295.171142578125,291.9497985839844,296.8227233886719,295.2658996582031,285.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987340928077401e-09,0.0010095995385199,-0.017357662320137,0.0,0.0,0.0,-0.0082767428830266,60.0,11.30462646484375,-0.0,-6.949658626353995e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,9.46101572480984e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3199157714844,0.0,0.0,9.96292437775992e-05,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,7.35858193365857e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,9.96291419141926e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.0004725959443021,285.2347106933594,294.1499938964844,295.15191650390625,291.947265625,296.7930603027344,295.23980712890625,285.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080814827233,6.809009800434751e-09,0.0010080746142193,-0.0168905556201934,0.0,0.0,0.0,-0.0081883361563086,60.0,11.267751693725586,-0.0,-6.928678430995205e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,9.46101572480984e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3199157714844,0.0,0.0,9.96292437775992e-05,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,7.35858193365857e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,9.96291419141926e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.0004725959443021,285.2347106933594,294.1499938964844,295.15191650390625,291.947265625,296.7930603027344,295.23980712890625,285.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080814827233,6.809009800434751e-09,0.0010080746142193,-0.0168905556201934,0.0,0.0,0.0,-0.0081883361563086,60.0,11.267751693725586,-0.0,-6.928678430995205e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,9.453896927880125e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3188171386719,0.0,0.0,9.955428686225788e-05,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,7.353045657509938e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,9.955418499885128e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,0.0004722403828054,285.23388671875,294.1499938964844,295.1432189941406,291.9462280273437,296.7783203125,295.22784423828125,285.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073229204863,6.72030520121325e-09,0.0010073161683976,-0.0166582055389881,0.0,0.0,0.0,-0.008144361898303,60.0,11.24986743927002,-0.0,-6.918254058518869e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,9.446801414014772e-05,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3177490234375,0.0,0.0,9.94795627775602e-05,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,7.347526116063818e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,9.94794609141536e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,0.0004718859272543,285.2331237792969,294.1499938964844,295.13507080078125,291.9453430175781,296.7636413574219,295.2165222167969,285.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065666865557,6.631882598640004e-09,0.0010065600508823,-0.0164265893399715,0.0,0.0,0.0,-0.008100526407361,60.0,11.232301712036133,-0.0,-6.907870897521208e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,9.432684601051732e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3156433105469,0.0,0.0,9.93309004115872e-05,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,7.336546696024016e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.93307985481806e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.00047118079965,285.23162841796875,294.1499938964844,295.1203308105469,291.94390869140625,296.73455810546875,295.195556640625,285.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050622513517,6.4559695367449885e-09,0.001005055848509,-0.0159657932817935,0.0,0.0,0.0,-0.0080133192241191,60.0,11.198015213012695,-0.0,-6.887237447017469e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,9.432684601051732e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3156433105469,0.0,0.0,9.93309004115872e-05,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,7.336546696024016e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.93307985481806e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.00047118079965,285.23162841796875,294.1499938964844,295.1203308105469,291.94390869140625,296.73455810546875,295.195556640625,285.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050622513517,6.4559695367449885e-09,0.001005055848509,-0.0159657932817935,0.0,0.0,0.0,-0.0080133192241191,60.0,11.198015213012695,-0.0,-6.887237447017469e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,9.4209099188447e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.31396484375,0.0,0.0,9.920691081788392e-05,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,7.327388448175043e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,9.920680895447732e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0004705926403403,285.2304992675781,294.1499938964844,295.109375,291.94305419921875,296.7103576660156,295.1797790527344,285.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038074105978,6.3092437940781565e-09,0.0010038011241704,-0.0155814466997981,0.0,0.0,0.0,-0.0079405810683965,60.0,11.17014503479004,-0.0,-6.870050839324905e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,9.418674744665624e-05,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3136291503906,0.0,0.0,9.918337309500204e-05,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,7.325649494305253e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,9.918327123159544e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0004704809980466,285.23028564453125,294.1499938964844,295.107421875,291.94293212890625,296.7057800292969,295.1769104003906,285.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035692248493,6.2813905188363606e-09,0.0010035629384219,-0.015508484095335,0.0,0.0,0.0,-0.0079267723485827,60.0,11.164904594421388,-0.0,-6.866790869253236e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,9.404774027643724e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3117370605469,0.0,0.0,9.903698810376228e-05,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,7.314838148886338e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,9.903688624035568e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,0.0004697866388596,285.2290344238281,294.1499938964844,295.0961303710937,291.9423217773437,296.6773681640625,295.1603088378906,285.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002087839879,6.108173078445134e-09,0.0010020817862823,-0.0150547297671437,0.0,0.0,0.0,-0.0078409016132354,60.0,11.132838249206545,-0.0,-6.846533295856716e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,9.404774027643724e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3117370605469,0.0,0.0,9.903698810376228e-05,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,7.314838148886338e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,9.903688624035568e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,0.0004697866388596,285.2290344238281,294.1499938964844,295.0961303710937,291.9423217773437,296.6773681640625,295.1603088378906,285.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002087839879,6.108173078445134e-09,0.0010020817862823,-0.0150547297671437,0.0,0.0,0.0,-0.0078409016132354,60.0,11.132838249206545,-0.0,-6.846533295856716e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,9.390988998347892e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099365234375,0.0,0.0,9.889181819744408e-05,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,7.304116297746077e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,9.88917236099951e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,0.0004690980713348,285.2279357910156,294.1499938964844,295.0862121582031,291.9420471191406,296.6493225097656,295.1455383300781,285.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006187949329,5.9363931548261925e-09,0.0010006128577515,-0.0146047323942184,0.0,0.0,0.0,-0.0077557424083352,60.0,11.101693153381348,-0.0,-6.826473963883474e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,9.390988998347892e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099365234375,0.0,0.0,9.889181819744408e-05,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,7.304116297746077e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,9.88917236099951e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,0.0004690980713348,285.2279357910156,294.1499938964844,295.0862121582031,291.9420471191406,296.6493225097656,295.1455383300781,285.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006187949329,5.9363931548261925e-09,0.0010006128577515,-0.0146047323942184,0.0,0.0,0.0,-0.0077557424083352,60.0,11.101693153381348,-0.0,-6.826473963883474e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,9.384143049828708e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3090515136719,0.0,0.0,9.881972800940277e-05,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,7.298791751964018e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,9.881963342195375e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,0.000468756101327,285.2274169921875,294.1499938964844,295.0816650390625,291.9420166015625,296.6354675292969,295.1388244628906,285.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999889220111,5.851086282149254e-09,0.0009998833993449,-0.0143812587484717,0.0,0.0,0.0,-0.0077134524472057,60.0,11.086463928222656,-0.0,-6.816523523411888e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,9.377329843118788e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3082275390625,0.0,0.0,9.874797979136928e-05,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,7.293491944437847e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,9.87478852039203e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,0.0004684157611336,285.2269287109375,294.1499938964844,295.07733154296875,291.9420471191406,296.6217346191406,295.13250732421875,285.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991631377488,5.766183086564069e-09,0.000999157433398,-0.0141588393598794,0.0,0.0,0.0,-0.0076713617891073,60.0,11.071422576904297,-0.0,-6.806627084188221e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,9.363789285998791e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3065795898437,0.0,0.0,9.860539285000414e-05,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,7.282960723387077e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,9.860529826255517e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0004677394172176,285.2260437011719,294.1499938964844,295.0693359375,291.94219970703125,296.5945129394531,295.1207275390625,285.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977201698347,5.597458052619686e-09,0.0009977145818993,-0.0137168280780315,0.0,0.0,0.0,-0.0075877173803746,60.0,11.041740417480469,-0.0,-6.78698128808719e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,9.363789285998791e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3065795898437,0.0,0.0,9.860539285000414e-05,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,7.282960723387077e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,9.860529826255517e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0004677394172176,285.2260437011719,294.1499938964844,295.0693359375,291.94219970703125,296.5945129394531,295.1207275390625,285.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977201698347,5.597458052619686e-09,0.0009977145818993,-0.0137168280780315,0.0,0.0,0.0,-0.0075877173803746,60.0,11.041740417480469,-0.0,-6.78698128808719e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,9.350383334094658e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3050537109375,0.0,0.0,9.846421744441614e-05,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,7.272533548530191e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,9.846412285696716e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,0.0004670697962865,285.22528076171875,294.1499938964844,295.0619201660156,291.9425048828125,296.56768798828125,295.1101379394531,285.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962915210053,5.430405014550388e-09,0.0009962860494852,-0.0132791884243488,0.0,0.0,0.0,-0.0075049018487334,60.0,11.01265811920166,-0.0,-6.767558602405188e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,9.350383334094658e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3050537109375,0.0,0.0,9.846421744441614e-05,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,7.272533548530191e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,9.846412285696716e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,0.0004670697962865,285.22528076171875,294.1499938964844,295.0619201660156,291.9425048828125,296.56768798828125,295.1101379394531,285.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962915210053,5.430405014550388e-09,0.0009962860494852,-0.0132791884243488,0.0,0.0,0.0,-0.0075049018487334,60.0,11.01265811920166,-0.0,-6.767558602405188e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,9.337137453258038e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3036193847656,0.0,0.0,9.8324722785037e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,7.262230792548507e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,9.832463547354564e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,0.0004664081498049,285.2246398925781,294.1499938964844,295.0548400878906,291.9428405761719,296.54132080078125,295.1005859375,285.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948799852281,5.2653459370333175e-09,0.0009948746301233,-0.0128467669710516,0.0,0.0,0.0,-0.0074230749160051,60.0,10.984079360961914,-0.0,-6.748394554279002e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,9.337137453258038e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3036193847656,0.0,0.0,9.8324722785037e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,7.262230792548507e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,9.832463547354564e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,0.0004664081498049,285.2246398925781,294.1499938964844,295.0548400878906,291.9428405761719,296.54132080078125,295.1005859375,285.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948799852281,5.2653459370333175e-09,0.0009948746301233,-0.0128467669710516,0.0,0.0,0.0,-0.0074230749160051,60.0,10.984079360961914,-0.0,-6.748394554279002e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,9.32404727791436e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.30230712890625,0.0,0.0,9.81868797680363e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,7.25204954505898e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,9.818678518058732e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,0.000465754274046,285.22412109375,294.1499938964844,295.0478515625,291.9431457519531,296.5154113769531,295.0918884277344,285.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934849804267,5.102230193898549e-09,0.0009934798581525,-0.0124194286763668,0.0,0.0,0.0,-0.0073422114364802,60.0,10.95586395263672,-0.0,-6.729483459366747e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,9.32404727791436e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.30230712890625,0.0,0.0,9.81868797680363e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,7.25204954505898e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,9.818678518058732e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,0.000465754274046,285.22412109375,294.1499938964844,295.0478515625,291.9431457519531,296.5154113769531,295.0918884277344,285.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934849804267,5.102230193898549e-09,0.0009934798581525,-0.0124194286763668,0.0,0.0,0.0,-0.0073422114364802,60.0,10.95586395263672,-0.0,-6.729483459366747e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,9.317597869085148e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3016967773437,0.0,0.0,9.81189587037079e-05,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,7.247032772284001e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,9.811887139221652e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0004654321237467,285.22393798828125,294.1499938964844,295.0443115234375,291.9432983398437,296.502685546875,295.0877685546875,285.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927977807819,5.021865590038033e-09,0.0009927927749231,-0.0122088817879557,0.0,0.0,0.0,-0.0073023717850446,60.0,10.941879272460938,-0.0,-6.72017534952829e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,9.311188478022814e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30108642578125,0.0,0.0,9.805146692087874e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,7.242048013722524e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,9.805137960938735e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,0.0004651119525078,285.2237548828125,294.1499938964844,295.04071044921875,291.9433898925781,296.4900207519531,295.0837097167969,285.5560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921151213347,4.941999254270968e-09,0.0009921101154759,-0.0119996396824717,0.0,0.0,0.0,-0.0072627803310751,60.0,10.927936553955078,-0.0,-6.710931899078787e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,9.298441727878526e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2999267578125,0.0,0.0,9.791724005481228e-05,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,7.232133793877438e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,9.791715274332093e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,0.0004644752771127,285.22344970703125,294.1499938964844,295.0331115722656,291.9434509277344,296.4648132324219,295.07574462890625,285.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907564381137,4.783167195654414e-09,0.0009907516650855,-0.0115835117176175,0.0,0.0,0.0,-0.0071840388700366,60.0,10.900083541870115,-0.0,-6.692567922073067e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,9.298441727878526e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2999267578125,0.0,0.0,9.791724005481228e-05,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,7.232133793877438e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,9.791715274332093e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,0.0004644752771127,285.22344970703125,294.1499938964844,295.0331115722656,291.9434509277344,296.4648132324219,295.07574462890625,285.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907564381137,4.783167195654414e-09,0.0009907516650855,-0.0115835117176175,0.0,0.0,0.0,-0.0071840388700366,60.0,10.900083541870115,-0.0,-6.692567922073067e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,9.286841668654232e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2989196777344,0.0,0.0,9.779508400242776e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,7.22311160643585e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,9.77949966909364e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,0.0004638958489522,285.2232360839844,294.1499938964844,295.02557373046875,291.9433288574219,296.44189453125,295.0685729980469,285.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895203402265,4.6386201546511074e-09,0.0009895156836137,-0.0112048033624887,0.0,0.0,0.0,-0.0071123810485005,60.0,10.874378204345703,-0.0,-6.675877273210062e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,9.285836131311952e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.298828125,0.0,0.0,9.77844902081415e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,7.222329440992326e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,9.778440289665014e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0004638456157408,285.22320556640625,294.1499938964844,295.0248718261719,291.9432983398437,296.4398803710937,295.0679626464844,285.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894131217151,4.6260884012383485e-09,0.0009894084651023,-0.0111719714477658,0.0,0.0,0.0,-0.0071061677299439,60.0,10.872142791748049,-0.0,-6.67443131874279e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,9.273386967834084e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2978210449219,0.0,0.0,9.765339200384916e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,7.212645869003609e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,9.765330469235778e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.0004632237541954,285.2230834960937,294.1499938964844,295.0157165527344,291.9428405761719,296.4152526855469,295.06024169921875,285.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880863362923,4.470958714364315e-09,0.0009880817960947,-0.0107655320316553,0.0,0.0,0.0,-0.0070292628370225,60.0,10.844021797180176,-0.0,-6.656544115912767e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,9.273386967834084e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2978210449219,0.0,0.0,9.765339200384916e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,7.212645869003609e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,9.765330469235778e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.0004632237541954,285.2230834960937,294.1499938964844,295.0157165527344,291.9428405761719,296.4152526855469,295.06024169921875,285.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880863362923,4.470958714364315e-09,0.0009880817960947,-0.0107655320316553,0.0,0.0,0.0,-0.0070292628370225,60.0,10.844021797180176,-0.0,-6.656544115912767e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,9.26111315493472e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2969055175781,0.0,0.0,9.75241418927908e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,7.2030998126138e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,9.752406185725704e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,0.0004626106820069,285.2230529785156,294.1499938964844,295.00537109375,291.9420166015625,296.3908996582031,295.0524597167969,285.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867784101516,4.318021940008521e-09,0.0009867741027846,-0.0103648323565721,0.0,0.0,0.0,-0.0069534457288682,60.0,10.815624237060549,-0.0,-6.638932603664216e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
