time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229440,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,9.26111315493472e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2969055175781,0.0,0.0,9.75241418927908e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,7.2030998126138e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,9.752406185725704e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,0.0004626106820069,285.2230529785156,294.1499938964844,295.00537109375,291.9420166015625,296.3908996582031,295.0524597167969,285.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867784101516,4.318021940008521e-09,0.0009867741027846,-0.0103648323565721,0.0,0.0,0.0,-0.0069534457288682,60.0,10.815624237060549,-0.0,-6.638932603664216e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,9.255057375412434e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2964782714844,0.0,0.0,9.746036812430248e-05,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,7.198389357654378e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,9.746028808876872e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,0.0004623081767931,285.2230834960937,294.1499938964844,294.9996643066406,291.9414367675781,296.3788452148437,295.0484313964844,285.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861338185146,4.242556972400281e-09,0.0009861295111477,-0.0101671079173684,0.0,0.0,0.0,-0.0069160382263362,60.0,10.801236152648926,-0.0,-6.630251192518699e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,9.249040158465505e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2960510253906,0.0,0.0,9.739700180944057e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,7.193709461716935e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,9.73969217739068e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,0.0004620075924322,285.2231140136719,294.1499938964844,294.9935913085937,291.94073486328125,296.3668212890625,295.0443420410156,285.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985492602922,4.167577394298405e-09,0.0009854884119704,-0.0099706565961241,0.0,0.0,0.0,-0.0068788677453994,60.0,10.786765098571776,-0.0,-6.621631598591193e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,9.237119957106188e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2952880859375,0.0,0.0,9.727148426463827e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,7.184438436524943e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,9.72713969531469e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0004614122153725,285.2232666015625,294.1499938964844,294.9801330566406,291.9389343261719,296.3428955078125,295.0359191894531,285.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842213476076,4.019047761261163e-09,0.0009842173894867,-0.0095814960077404,0.0,0.0,0.0,-0.006805230397731,60.0,10.757577896118164,-0.0,-6.604572888591066e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,9.237119957106188e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2952880859375,0.0,0.0,9.727148426463827e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,7.184438436524943e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,9.72713969531469e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0004614122153725,285.2232666015625,294.1499938964844,294.9801330566406,291.9389343261719,296.3428955078125,295.0359191894531,285.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842213476076,4.019047761261163e-09,0.0009842173894867,-0.0095814960077404,0.0,0.0,0.0,-0.006805230397731,60.0,10.757577896118164,-0.0,-6.604572888591066e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,9.22542967600748e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2945861816406,0.0,0.0,9.714836778584868e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,7.175345672294497e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,9.714828775031492e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,0.0004608282470144,285.2235412597656,294.1499938964844,294.9647521972656,291.9365539550781,296.31915283203125,295.02691650390625,285.61346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.873374065932467e-09,0.0009829717455431,-0.0091998130083084,0.0,0.0,0.0,-0.0067330137826502,60.0,10.727655410766602,-0.0,-6.587863055074197e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,9.22542967600748e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2945861816406,0.0,0.0,9.714836778584868e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,7.175345672294497e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,9.714828775031492e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,0.0004608282470144,285.2235412597656,294.1499938964844,294.9647521972656,291.9365539550781,296.31915283203125,295.02691650390625,285.61346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.873374065932467e-09,0.0009829717455431,-0.0091998130083084,0.0,0.0,0.0,-0.0067330137826502,60.0,10.727655410766602,-0.0,-6.587863055074197e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,9.213937300955875e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2939758300781,0.0,0.0,9.702734678285196e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,7.166407158365473e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,9.70272667473182e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0004602542030625,285.223876953125,294.1499938964844,294.9471740722656,291.9334716796875,296.2955322265625,295.0172424316406,285.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730170838878166e-09,0.0009817471727728,-0.008824598044157,0.0,0.0,0.0,-0.0066620213910937,60.0,10.697010040283203,-0.0,-6.57145733384823e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,9.213937300955875e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2939758300781,0.0,0.0,9.702734678285196e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,7.166407158365473e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,9.70272667473182e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0004602542030625,285.223876953125,294.1499938964844,294.9471740722656,291.9334716796875,296.2955322265625,295.0172424316406,285.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730170838878166e-09,0.0009817471727728,-0.008824598044157,0.0,0.0,0.0,-0.0066620213910937,60.0,10.697010040283203,-0.0,-6.57145733384823e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,9.202656656270848e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2934265136719,0.0,0.0,9.69085522228852e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,7.157632353482768e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,9.690847218735144e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,0.0004596906946972,285.22430419921875,294.1499938964844,294.9271545410156,291.9296875,296.27197265625,295.0067443847656,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589601282882881e-09,0.0009805450681596,-0.0084562813863158,0.0,0.0,0.0,-0.0065923347137868,60.0,10.665488243103027,-0.0,-6.555373488481564e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,9.202656656270848e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2934265136719,0.0,0.0,9.69085522228852e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,7.157632353482768e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,9.690847218735144e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,0.0004596906946972,285.22430419921875,294.1499938964844,294.9271545410156,291.9296875,296.27197265625,295.0067443847656,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589601282882881e-09,0.0009805450681596,-0.0084562813863158,0.0,0.0,0.0,-0.0065923347137868,60.0,10.665488243103027,-0.0,-6.555373488481564e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,9.197116742143407e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2931823730469,0.0,0.0,9.685022087069228e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,7.15332425897941e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,9.685014083515851e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,0.000459414004581,285.2245483398437,294.1499938964844,294.9161682128906,291.9274597167969,296.2602233886719,295.0010681152344,285.6336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799588005989,3.520578051308121e-09,0.0009799553081393,-0.008275425992906,0.0,0.0,0.0,-0.0065581193193793,60.0,10.649232864379885,-0.0,-6.547482911400948e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,9.191616845782846e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29296875,0.0,0.0,9.679230424808338e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,7.149046723498031e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,9.679222421254964e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,0.0004591392935253,285.2248229980469,294.1499938964844,294.90447998046875,291.925048828125,296.2484436035156,294.99517822265625,285.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.4520453162656395e-09,0.0009793692734092,-0.0080958567559719,0.0,0.0,0.0,-0.0065241446718573,60.0,10.63278865814209,-0.0,-6.539652730452873e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,9.180734923575072e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.29254150390625,0.0,0.0,9.667770063970238e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,7.14058187440969e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,9.667762788012624e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,0.00045859569218,285.22540283203125,294.1499938964844,294.8788452148437,291.9195251464844,296.22491455078125,294.9828796386719,285.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316442676037923e-09,0.0009782090783119,-0.007740547414869,0.0,0.0,0.0,-0.0064569166861474,60.0,10.599372863769531,-0.0,-6.524174267497075e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,9.180734923575072e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.29254150390625,0.0,0.0,9.667770063970238e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,7.14058187440969e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,9.667762788012624e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,0.00045859569218,285.22540283203125,294.1499938964844,294.8788452148437,291.9195251464844,296.22491455078125,294.9828796386719,285.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316442676037923e-09,0.0009782090783119,-0.007740547414869,0.0,0.0,0.0,-0.0064569166861474,60.0,10.599372863769531,-0.0,-6.524174267497075e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,9.17006764211692e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,9.6565367130097e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,7.132285099942237e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,9.656529437052086e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,0.000458062859252,285.2261047363281,294.1499938964844,294.8500061035156,291.9129943847656,296.2012939453125,294.9692077636719,285.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835192260132317e-09,0.0009770723991096,-0.0073922555893659,0.0,0.0,0.0,-0.0063910209573805,60.0,10.5642671585083,-0.0,-6.509019812028782e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,9.17006764211692e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,9.6565367130097e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,7.132285099942237e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,9.656529437052086e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,0.000458062859252,285.2261047363281,294.1499938964844,294.8500061035156,291.9129943847656,296.2012939453125,294.9692077636719,285.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835192260132317e-09,0.0009770723991096,-0.0073922555893659,0.0,0.0,0.0,-0.0063910209573805,60.0,10.5642671585083,-0.0,-6.509019812028782e-08,0.0,281.89508056640625,283.7750549316406,294.2259826660156,295.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5970526191924e-21,2.2985263095962e-21,2.2985263095962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
