time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803649902344,0.0,0.0,-0.0014655668055638,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,-0.0015433124499395,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803955078125,0.0,0.0,-0.0011398852802813,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.280517578125,0.0,0.0,-0.0015433124499395,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28875732421875,0.0,0.0,-0.0073208096437156,293.3417358398437,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.34136962890625,293.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0400231145322322,3.6423596583290425e-08,0.0400230772793293,-0.0556187853217124,0.0,0.0,0.0,-0.2210046648979187,60.0,36.60004425048828,0.0,-1.6625344869680703e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803649902344,0.0,0.0,-0.0014655668055638,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,-0.0015433124499395,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803955078125,0.0,0.0,-0.0011398852802813,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.280517578125,0.0,0.0,-0.0015433124499395,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28875732421875,0.0,0.0,-0.0073208096437156,293.3417358398437,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.34136962890625,293.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0400231145322322,3.6423596583290425e-08,0.0400230772793293,-0.0556187853217124,0.0,0.0,0.0,-0.2210046648979187,60.0,36.60004425048828,0.0,-1.6625344869680703e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.38299560546875,0.0,0.0,0.0001062827359419,296.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3828125,0.0,0.0,0.0001119208391173,296.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.38299560546875,0.0,0.0,8.266435179393739e-05,296.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3832092285156,0.0,0.0,0.0001119208391173,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.398193359375,0.0,0.0,0.0005309042753651,293.4905700683594,294.1499938964844,296.398193359375,294.1434326171875,294.18218994140625,295.2956237792969,293.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,0.0050852880813181,1.5150190435520017e-08,-0.0050853034481406,-0.04487095028162,0.0,0.0,0.0,0.0186712425202131,60.0,11.924580574035645,-0.0,-8.743447210690648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.38299560546875,0.0,0.0,0.0001062827359419,296.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3828125,0.0,0.0,0.0001119208391173,296.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.38299560546875,0.0,0.0,8.266435179393739e-05,296.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3832092285156,0.0,0.0,0.0001119208391173,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.398193359375,0.0,0.0,0.0005309042753651,293.4905700683594,294.1499938964844,296.398193359375,294.1434326171875,294.18218994140625,295.2956237792969,293.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,0.0050852880813181,1.5150190435520017e-08,-0.0050853034481406,-0.04487095028162,0.0,0.0,0.0,0.0186712425202131,60.0,11.924580574035645,-0.0,-8.743447210690648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.38836669921875,0.0,0.0,0.0001068362616933,296.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38818359375,0.0,0.0,0.0001125037233578,296.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883972167969,0.0,0.0,8.309487020596862e-05,296.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3886108398437,0.0,0.0,0.0001125037233578,297.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4039001464844,0.0,0.0,0.0005336692556738,293.4973449707031,294.1499938964844,296.3857421875,294.1316223144531,294.2317810058594,295.5867004394531,293.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,0.006343359593302,1.4536342796134253e-08,-0.0063433740288019,-0.0445163138210773,0.0,0.0,0.0,0.0252804215997457,60.0,9.215357780456545,-0.0,-8.834754794406764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37030029296875,0.0,0.0,0.0001037944384734,296.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37030029296875,0.0,0.0,0.0001093005412258,296.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3703308105469,0.0,0.0,8.072901255218312e-05,296.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706359863281,0.0,0.0,0.0001093005412258,297.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841857910156,0.0,0.0,0.000518474727869,293.470458984375,294.1499938964844,296.3734436035156,294.1199951171875,294.2826843261719,295.8125,293.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,0.0001199112521135,1.7020656883914853e-08,-0.0001199282705783,-0.0448231436312198,0.0,0.0,0.0,-0.0071418806910514,60.0,7.697047233581543,-0.0,-8.33884001849583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37078857421875,0.0,0.0,0.0001031630672514,296.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,0.0001086356787709,296.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37078857421875,0.0,0.0,8.023794362088665e-05,296.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37109375,0.0,0.0,0.0001086356787709,297.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3844909667969,0.0,0.0,0.0005153209203854,293.4692077636719,294.1499938964844,296.34942626953125,294.0972595214844,294.323974609375,296.1102600097656,293.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030916357412,1.7467089108436085e-08,0.001103074173443,-0.0447739660739898,0.0,0.0,0.0,-0.0134914219379425,60.0,3.0117316246032715,0.0,-8.237699944402267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37078857421875,0.0,0.0,0.0001031630672514,296.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,0.0001086356787709,296.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37078857421875,0.0,0.0,8.023794362088665e-05,296.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37109375,0.0,0.0,0.0001086356787709,297.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3844909667969,0.0,0.0,0.0005153209203854,293.4692077636719,294.1499938964844,296.34942626953125,294.0972595214844,294.323974609375,296.1102600097656,293.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030916357412,1.7467089108436085e-08,0.001103074173443,-0.0447739660739898,0.0,0.0,0.0,-0.0134914219379425,60.0,3.0117316246032715,0.0,-8.237699944402267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712158203125,0.0,0.0,0.0001030759594868,296.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711853027344,0.0,0.0,0.0001085439507733,296.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712158203125,0.0,0.0,8.017018990358338e-05,296.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715209960937,0.0,0.0,0.0001085439507733,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847045898437,0.0,0.0,0.0005148857599124,293.4678649902344,294.1499938964844,296.326171875,294.0752258300781,294.3624572753906,296.2314453125,293.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982633102685,1.7354631509647334e-08,0.0010982459643855,-0.0444839969277381,0.0,0.0,0.0,-0.0134162362664937,60.0,2.467191219329834,0.0,-8.223793201977969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712158203125,0.0,0.0,0.0001030759594868,296.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711853027344,0.0,0.0,0.0001085439507733,296.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712158203125,0.0,0.0,8.017018990358338e-05,296.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715209960937,0.0,0.0,0.0001085439507733,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847045898437,0.0,0.0,0.0005148857599124,293.4678649902344,294.1499938964844,296.326171875,294.0752258300781,294.3624572753906,296.2314453125,293.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982633102685,1.7354631509647334e-08,0.0010982459643855,-0.0444839969277381,0.0,0.0,0.0,-0.0134162362664937,60.0,2.467191219329834,0.0,-8.223793201977969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715515136719,0.0,0.0,0.0001029650811688,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715515136719,0.0,0.0,0.0001084271934814,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37158203125,0.0,0.0,8.008395525394008e-05,296.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3718566894531,0.0,0.0,0.0001084271934814,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3848876953125,0.0,0.0,0.0005143319140188,293.46649169921875,294.1499938964844,296.3035888671875,294.0538635253906,294.4003295898437,296.27423095703125,293.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.401976585388184,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715515136719,0.0,0.0,0.0001029650811688,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715515136719,0.0,0.0,0.0001084271934814,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37158203125,0.0,0.0,8.008395525394008e-05,296.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3718566894531,0.0,0.0,0.0001084271934814,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3848876953125,0.0,0.0,0.0005143319140188,293.46649169921875,294.1499938964844,296.3035888671875,294.0538635253906,294.4003295898437,296.27423095703125,293.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.401976585388184,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3718566894531,0.0,0.0,0.0001028277692967,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.371826171875,0.0,0.0,0.0001082825983758,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3718566894531,0.0,0.0,7.997715874807909e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721618652344,0.0,0.0,0.0001082825983758,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3849792480469,0.0,0.0,0.0005136459949426,293.465087890625,294.1499938964844,296.2817687988281,294.0331726074219,294.4370422363281,296.2833557128906,293.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.374061107635498,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3718566894531,0.0,0.0,0.0001028277692967,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.371826171875,0.0,0.0,0.0001082825983758,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3718566894531,0.0,0.0,7.997715874807909e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721618652344,0.0,0.0,0.0001082825983758,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3849792480469,0.0,0.0,0.0005136459949426,293.465087890625,294.1499938964844,296.2817687988281,294.0331726074219,294.4370422363281,296.2833557128906,293.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.374061107635498,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719787597656,0.0,0.0,0.0001027478574542,296.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719482421875,0.0,0.0,0.00010819844465,296.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720092773437,0.0,0.0,7.991500024218112e-05,296.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,0.00010819844465,297.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3850402832031,0.0,0.0,0.0005132468650117,293.46435546875,294.1499938964844,296.2710876464844,294.0230712890625,294.45489501953125,296.2806701660156,293.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947674745693,1.6945806535773045e-08,0.0010947505943477,-0.0434157289564609,0.0,0.0,0.0,-0.0132135655730962,60.0,2.3628976345062256,0.0,-8.171521415079044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721008300781,0.0,0.0,0.0001026598038151,296.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720703125,0.0,0.0,0.0001081057125702,296.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721008300781,0.0,0.0,7.984651165315881e-05,296.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724060058594,0.0,0.0,0.0001081057125702,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3850402832031,0.0,0.0,0.0005128069897182,293.463623046875,294.1499938964844,296.2606201171875,294.0131530761719,294.4724426269531,296.2755432128906,293.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938292834907,1.6836079197446452e-08,0.0010938125196844,-0.043128989636898,0.0,0.0,0.0,-0.0131591707468032,60.0,2.352020263671875,0.0,-8.15752017047089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,0.0001024597586365,296.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37225341796875,0.0,0.0,0.0001078950590454,296.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,7.969092257553712e-05,296.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37255859375,0.0,0.0,0.0001078950590454,297.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38507080078125,0.0,0.0,0.0005118076805956,293.4621276855469,294.1499938964844,296.2401428222656,293.9937744140625,294.5067138671875,296.26141357421875,293.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916978353634,1.6586819029384973e-08,0.0010916813043877,-0.0424775779247283,0.0,0.0,0.0,-0.0130356028676033,60.0,2.33041787147522,0.0,-8.125758910182412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,0.0001024597586365,296.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37225341796875,0.0,0.0,0.0001078950590454,296.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,7.969092257553712e-05,296.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37255859375,0.0,0.0,0.0001078950590454,297.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38507080078125,0.0,0.0,0.0005118076805956,293.4621276855469,294.1499938964844,296.2401428222656,293.9937744140625,294.5067138671875,296.26141357421875,293.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916978353634,1.6586819029384973e-08,0.0010916813043877,-0.0424775779247283,0.0,0.0,0.0,-0.0130356028676033,60.0,2.33041787147522,0.0,-8.125758910182412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724060058594,0.0,0.0,0.0001022246142383,296.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724060058594,0.0,0.0,0.0001076474363799,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724365234375,0.0,0.0,7.9508034104947e-05,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3727111816406,0.0,0.0,0.0001076474363799,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.385009765625,0.0,0.0,0.000510633108206,293.4605712890625,294.1499938964844,296.2203674316406,293.9750366210937,294.5399475097656,296.2445373535156,293.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293821403223774e-08,0.0010891761630773,-0.0417117923498153,0.0,0.0,0.0,-0.0128903519362211,60.0,2.3087048530578613,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724060058594,0.0,0.0,0.0001022246142383,296.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724060058594,0.0,0.0,0.0001076474363799,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724365234375,0.0,0.0,7.9508034104947e-05,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3727111816406,0.0,0.0,0.0001076474363799,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.385009765625,0.0,0.0,0.000510633108206,293.4605712890625,294.1499938964844,296.2203674316406,293.9750366210937,294.5399475097656,296.2445373535156,293.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293821403223774e-08,0.0010891761630773,-0.0417117923498153,0.0,0.0,0.0,-0.0128903519362211,60.0,2.3087048530578613,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724975585937,0.0,0.0,0.0001019563860609,296.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724670410156,0.0,0.0,0.0001073649837053,297.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724975585937,0.0,0.0,7.929941057227552e-05,296.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3727722167969,0.0,0.0,0.0001073649837053,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38494873046875,0.0,0.0,0.0005092932842671,293.458984375,294.1499938964844,296.2012634277344,293.9569396972656,294.57208251953125,296.2266845703125,293.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863346979022,1.5959608745674814e-08,0.0010863187490031,-0.0408381968736648,0.0,0.0,0.0,-0.0127246705815196,60.0,2.2867817878723145,0.0,-8.046112753845591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724975585937,0.0,0.0,0.0001019563860609,296.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724670410156,0.0,0.0,0.0001073649837053,297.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724975585937,0.0,0.0,7.929941057227552e-05,296.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3727722167969,0.0,0.0,0.0001073649837053,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38494873046875,0.0,0.0,0.0005092932842671,293.458984375,294.1499938964844,296.2012634277344,293.9569396972656,294.57208251953125,296.2266845703125,293.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863346979022,1.5959608745674814e-08,0.0010863187490031,-0.0408381968736648,0.0,0.0,0.0,-0.0127246705815196,60.0,2.2867817878723145,0.0,-8.046112753845591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725280761719,0.0,0.0,0.000101659912616,296.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,0.000107052786916,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37255859375,0.0,0.0,7.906882092356682e-05,297.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728332519531,0.0,0.0,0.000107052786916,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847961425781,0.0,0.0,0.0005078123067505,293.4573974609375,294.1499938964844,296.18280029296875,293.9394836425781,294.6031188964844,296.20867919921875,293.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831601684913,-0.0398725010454654,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2647173404693604,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725280761719,0.0,0.0,0.000101659912616,296.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,0.000107052786916,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37255859375,0.0,0.0,7.906882092356682e-05,297.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728332519531,0.0,0.0,0.000107052786916,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847961425781,0.0,0.0,0.0005078123067505,293.4573974609375,294.1499938964844,296.18280029296875,293.9394836425781,294.6031188964844,296.20867919921875,293.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831601684913,-0.0398725010454654,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2647173404693604,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725280761719,0.0,0.0,0.0001015032830764,296.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,0.0001068878409569,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.37255859375,0.0,0.0,7.894699956523255e-05,297.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.372802734375,0.0,0.0,0.0001068878409569,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847045898437,0.0,0.0,0.0005070298793725,293.4565734863281,294.1499938964844,296.173828125,293.93096923828125,294.6181640625,296.19976806640625,293.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081506954506,1.539503635683559e-08,0.0010814914712682,-0.0393622629344463,0.0,0.0,0.0,-0.0124447895213961,60.0,2.253690004348755,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725280761719,0.0,0.0,0.0001013437504298,296.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724975585937,0.0,0.0,0.0001067198536475,297.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725280761719,0.0,0.0,7.882291538408026e-05,297.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.372802734375,0.0,0.0,0.0001067198536475,297.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3846130371094,0.0,0.0,0.0005062330164946,293.45574951171875,294.1499938964844,296.1649780273437,293.922607421875,294.6329650878906,296.1910095214844,293.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.5196262026506702e-08,0.0010797920404002,-0.0388425588607788,0.0,0.0,0.0,-0.0123462500050663,60.0,2.24269962310791,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724670410156,0.0,0.0,0.0001010213891277,297.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724365234375,0.0,0.0,0.000106380386569,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724670410156,0.0,0.0,7.857219316065311e-05,297.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.37274169921875,0.0,0.0,0.000106380386569,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3843994140625,0.0,0.0,0.0005046227597631,293.4541015625,294.1499938964844,296.1477966308594,293.9063415527344,294.6618347167969,296.1737976074219,293.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763723403215,1.4794596658873616e-08,0.0010763575555756,-0.0377922877669334,0.0,0.0,0.0,-0.0121471276506781,60.0,2.220964193344116,0.0,-7.899213017026342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724670410156,0.0,0.0,0.0001010213891277,297.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724365234375,0.0,0.0,0.000106380386569,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724670410156,0.0,0.0,7.857219316065311e-05,297.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.37274169921875,0.0,0.0,0.000106380386569,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3843994140625,0.0,0.0,0.0005046227597631,293.4541015625,294.1499938964844,296.1477966308594,293.9063415527344,294.6618347167969,296.1737976074219,293.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763723403215,1.4794596658873616e-08,0.0010763575555756,-0.0377922877669334,0.0,0.0,0.0,-0.0121471276506781,60.0,2.220964193344116,0.0,-7.899213017026342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37237548828125,0.0,0.0,0.0001007082028081,297.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3723449707031,0.0,0.0,0.0001060505819623,297.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37237548828125,0.0,0.0,7.832860137568787e-05,297.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726501464844,0.0,0.0,0.0001060505819623,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841552734375,0.0,0.0,0.0005030583124607,293.4524230957031,294.1499938964844,296.1312561035156,293.89068603515625,294.68975830078125,296.1571350097656,293.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730350622907,1.4404365700215749e-08,0.0010730206267908,-0.0367718003690242,0.0,0.0,0.0,-0.011953673325479,60.0,2.1998071670532227,0.0,-7.850309913237653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37237548828125,0.0,0.0,0.0001007082028081,297.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3723449707031,0.0,0.0,0.0001060505819623,297.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37237548828125,0.0,0.0,7.832860137568787e-05,297.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726501464844,0.0,0.0,0.0001060505819623,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841552734375,0.0,0.0,0.0005030583124607,293.4524230957031,294.1499938964844,296.1312561035156,293.89068603515625,294.68975830078125,296.1571350097656,293.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730350622907,1.4404365700215749e-08,0.0010730206267908,-0.0367718003690242,0.0,0.0,0.0,-0.011953673325479,60.0,2.1998071670532227,0.0,-7.850309913237653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722229003906,0.0,0.0,0.0001004185760393,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722229003906,0.0,0.0,0.000105745595647,297.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.37225341796875,0.0,0.0,7.810333772795275e-05,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724975585937,0.0,0.0,0.000105745595647,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38385009765625,0.0,0.0,0.0005016115610487,293.4507141113281,294.1499938964844,296.11529541015625,293.8755798339844,294.7167358398437,296.1410217285156,293.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069948892109,1.4043499696470008e-08,0.0010699348058551,-0.0358280017971992,0.0,0.0,0.0,-0.0117747765034437,60.0,2.1795296669006348,0.0,-7.805221713397259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722229003906,0.0,0.0,0.0001004185760393,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722229003906,0.0,0.0,0.000105745595647,297.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.37225341796875,0.0,0.0,7.810333772795275e-05,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724975585937,0.0,0.0,0.000105745595647,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38385009765625,0.0,0.0,0.0005016115610487,293.4507141113281,294.1499938964844,296.11529541015625,293.8755798339844,294.7167358398437,296.1410217285156,293.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069948892109,1.4043499696470008e-08,0.0010699348058551,-0.0358280017971992,0.0,0.0,0.0,-0.0117747765034437,60.0,2.1795296669006348,0.0,-7.805221713397259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720703125,0.0,0.0,0.0001001489654299,297.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,0.0001054616877809,297.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720703125,0.0,0.0,7.789363735355437e-05,297.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.372314453125,0.0,0.0,0.0001054616877809,297.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.383544921875,0.0,0.0,0.0005002648103982,293.4490051269531,294.1499938964844,296.0999450683594,293.8610534667969,294.7428283691406,296.1254577636719,293.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707570190035769e-08,0.0010670631891116,-0.0349493324756622,0.0,0.0,0.0,-0.0116082448512315,60.0,2.1602578163146973,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720703125,0.0,0.0,0.0001001489654299,297.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,0.0001054616877809,297.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720703125,0.0,0.0,7.789363735355437e-05,297.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.372314453125,0.0,0.0,0.0001054616877809,297.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.383544921875,0.0,0.0,0.0005002648103982,293.4490051269531,294.1499938964844,296.0999450683594,293.8610534667969,294.7428283691406,296.1254577636719,293.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707570190035769e-08,0.0010670631891116,-0.0349493324756622,0.0,0.0,0.0,-0.0116082448512315,60.0,2.1602578163146973,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719482421875,0.0,0.0,0.000100014542113,297.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719482421875,0.0,0.0,0.0001053201267495,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719787597656,0.0,0.0,7.778908911859617e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722229003906,0.0,0.0,0.0001053201267495,297.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.38336181640625,0.0,0.0,0.0004995933268219,293.4481201171875,294.1499938964844,296.0924987792969,293.8539733886719,294.7555847167969,296.1178894042969,293.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540076615470298e-08,0.0010656306985765,-0.0345112048089504,0.0,0.0,0.0,-0.0115252109244465,60.0,2.1509010791778564,0.0,-7.74253834379124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3718566894531,0.0,0.0,9.988228703150526e-05,297.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.371826171875,0.0,0.0,0.0001051808576448,297.09375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3718566894531,0.0,0.0,7.768622162984684e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37213134765625,0.0,0.0,0.0001051808576448,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3831787109375,0.0,0.0,0.0004989326698705,293.447265625,294.1499938964844,296.085205078125,293.8470764160156,294.7680969238281,296.1104431152344,293.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642351116985,1.3375289320549656e-08,0.0010642217239364,-0.0340801365673542,0.0,0.0,0.0,-0.0114435190334916,60.0,2.1417157649993896,0.0,-7.722074713001349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3716125488281,0.0,0.0,9.96245798887685e-05,297.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716125488281,0.0,0.0,0.0001049094789777,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37164306640625,0.0,0.0,7.748578354949132e-05,297.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37188720703125,0.0,0.0,0.0001049094789777,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3827819824219,0.0,0.0,0.0004976454074494,293.44549560546875,294.1499938964844,296.0710144042969,293.8336486816406,294.7925109863281,296.0959777832031,293.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054190617367569e-08,0.0010614760685712,-0.0332401134073734,0.0,0.0,0.0,-0.0112843373790383,60.0,2.123901128768921,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3716125488281,0.0,0.0,9.96245798887685e-05,297.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716125488281,0.0,0.0,0.0001049094789777,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37164306640625,0.0,0.0,7.748578354949132e-05,297.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37188720703125,0.0,0.0,0.0001049094789777,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3827819824219,0.0,0.0,0.0004976454074494,293.44549560546875,294.1499938964844,296.0710144042969,293.8336486816406,294.7925109863281,296.0959777832031,293.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054190617367569e-08,0.0010614760685712,-0.0332401134073734,0.0,0.0,0.0,-0.0112843373790383,60.0,2.123901128768921,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.371337890625,0.0,0.0,9.937630238709973e-05,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.371337890625,0.0,0.0,0.0001046480319928,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3713684082031,0.0,0.0,7.729267963441089e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3716125488281,0.0,0.0,0.0001046480319928,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.38238525390625,0.0,0.0,0.000496405235026,293.4437561035156,294.1499938964844,296.0574035644531,293.8207702636719,294.816162109375,296.0820617675781,293.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744850508283893e-08,0.0010588308796286,-0.0324307903647422,0.0,0.0,0.0,-0.0111309830099344,60.0,2.106754779815674,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.371337890625,0.0,0.0,9.937630238709973e-05,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.371337890625,0.0,0.0,0.0001046480319928,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3713684082031,0.0,0.0,7.729267963441089e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3716125488281,0.0,0.0,0.0001046480319928,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.38238525390625,0.0,0.0,0.000496405235026,293.4437561035156,294.1499938964844,296.0574035644531,293.8207702636719,294.816162109375,296.0820617675781,293.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744850508283893e-08,0.0010588308796286,-0.0324307903647422,0.0,0.0,0.0,-0.0111309830099344,60.0,2.106754779815674,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
