time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710327148437,0.0,0.0,9.914131805999205e-05,297.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710327148437,0.0,0.0,0.0001044005839503,297.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710632324219,0.0,0.0,7.710991485510021e-05,297.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3713073730469,0.0,0.0,0.0001044005839503,297.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819274902344,0.0,0.0,0.000495231419336,293.44195556640625,294.1499938964844,296.0443420410156,293.80841064453125,294.83905029296875,296.06866455078125,293.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452067821300261e-08,0.0010563273681327,-0.0316647253930568,0.0,0.0,0.0,-0.0109858391806483,60.0,2.090346097946167,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710327148437,0.0,0.0,9.914131805999205e-05,297.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710327148437,0.0,0.0,0.0001044005839503,297.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710632324219,0.0,0.0,7.710991485510021e-05,297.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3713073730469,0.0,0.0,0.0001044005839503,297.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819274902344,0.0,0.0,0.000495231419336,293.44195556640625,294.1499938964844,296.0443420410156,293.80841064453125,294.83905029296875,296.06866455078125,293.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452067821300261e-08,0.0010563273681327,-0.0316647253930568,0.0,0.0,0.0,-0.0109858391806483,60.0,2.090346097946167,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707275390625,0.0,0.0,9.892135858535768e-05,297.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706970214844,0.0,0.0,0.0001041689538396,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707275390625,0.0,0.0,7.693883526371792e-05,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709716796875,0.0,0.0,0.0001041689538396,297.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3814697265625,0.0,0.0,0.0004941326915286,293.440185546875,294.1499938964844,296.0318298339844,293.7965393066406,294.8612365722656,296.0557861328125,293.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178005270868653e-08,0.0010539839277043,-0.0309475939720869,0.0,0.0,0.0,-0.0108499741181731,60.0,2.0747058391571045,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707275390625,0.0,0.0,9.892135858535768e-05,297.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706970214844,0.0,0.0,0.0001041689538396,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707275390625,0.0,0.0,7.693883526371792e-05,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709716796875,0.0,0.0,0.0001041689538396,297.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3814697265625,0.0,0.0,0.0004941326915286,293.440185546875,294.1499938964844,296.0318298339844,293.7965393066406,294.8612365722656,296.0557861328125,293.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178005270868653e-08,0.0010539839277043,-0.0309475939720869,0.0,0.0,0.0,-0.0108499741181731,60.0,2.0747058391571045,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3705444335937,0.0,0.0,9.881707228487356e-05,297.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,0.0001040591378114,297.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3705444335937,0.0,0.0,7.6857722888235e-05,297.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.37078857421875,0.0,0.0,0.0001040591378114,297.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3812255859375,0.0,0.0,0.0004936117329634,293.4393005371094,294.1499938964844,296.0257873535156,293.7908020019531,294.8720703125,296.049560546875,293.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528851998969,1.2048068320780205e-08,0.0010528732091188,-0.0306075755506753,0.0,0.0,0.0,-0.0107855610549449,60.0,2.067169427871704,0.0,-7.558244874417144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.370361328125,0.0,0.0,9.871793008642273e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,0.0001039547350956,297.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.370361328125,0.0,0.0,7.678061228943989e-05,297.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37060546875,0.0,0.0,0.0001039547350956,297.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3809814453125,0.0,0.0,0.0004931165021844,293.4383850097656,294.1499938964844,296.0198669433594,293.78521728515625,294.8827209472656,296.0434265136719,293.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518288472667,1.1924544018881988e-08,0.0010518168564885,-0.0302843265235424,0.0,0.0,0.0,-0.0107243247330188,60.0,2.0598461627960205,0.0,-7.543086866235171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699951171875,0.0,0.0,9.853502706391736e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699645996094,0.0,0.0,0.0001037621259456,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699951171875,0.0,0.0,7.663835276616737e-05,297.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702392578125,0.0,0.0,0.0001037621259456,297.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3804626464844,0.0,0.0,0.0004922028747387,293.4366149902344,294.1499938964844,296.0083923339844,293.7743530273437,294.9035339355469,296.0315246582031,293.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498797055333,1.1696648982706392e-08,0.0010498680640012,-0.0296879280358552,0.0,0.0,0.0,-0.0106113459914922,60.0,2.045852899551392,0.0,-7.515160405091592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699951171875,0.0,0.0,9.853502706391736e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699645996094,0.0,0.0,0.0001037621259456,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699951171875,0.0,0.0,7.663835276616737e-05,297.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702392578125,0.0,0.0,0.0001037621259456,297.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3804626464844,0.0,0.0,0.0004922028747387,293.4366149902344,294.1499938964844,296.0083923339844,293.7743530273437,294.9035339355469,296.0315246582031,293.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498797055333,1.1696648982706392e-08,0.0010498680640012,-0.0296879280358552,0.0,0.0,0.0,-0.0106113459914922,60.0,2.045852899551392,0.0,-7.515160405091592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695678710937,0.0,0.0,9.837082325248048e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,0.0001035892128129,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695983886719,0.0,0.0,7.651063788216561e-05,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36981201171875,0.0,0.0,0.0001035892128129,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3799133300781,0.0,0.0,0.0004913826123811,293.4347839355469,294.1499938964844,295.9974670410156,293.7640075683594,294.9237670898437,296.02008056640625,293.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048129866831,1.1492057971906888e-08,0.0010481184581294,-0.0291524901986122,0.0,0.0,0.0,-0.0105099212378263,60.0,2.0326521396636963,0.0,-7.49013366885265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695678710937,0.0,0.0,9.837082325248048e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,0.0001035892128129,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695983886719,0.0,0.0,7.651063788216561e-05,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36981201171875,0.0,0.0,0.0001035892128129,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3799133300781,0.0,0.0,0.0004913826123811,293.4347839355469,294.1499938964844,295.9974670410156,293.7640075683594,294.9237670898437,296.02008056640625,293.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048129866831,1.1492057971906888e-08,0.0010481184581294,-0.0291524901986122,0.0,0.0,0.0,-0.0105099212378263,60.0,2.0326521396636963,0.0,-7.49013366885265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.369140625,0.0,0.0,9.822988795349374e-05,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.369140625,0.0,0.0,0.0001034407978295,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3691711425781,0.0,0.0,7.640101830475032e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.369384765625,0.0,0.0,0.0001034407978295,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3793640136719,0.0,0.0,0.0004906785907223,293.4329833984375,294.1499938964844,295.98699951171875,293.7541198730469,294.943359375,296.0091247558594,293.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104662834201,1.1316456216547977e-08,0.0010466169333085,-0.0286928992718458,0.0,0.0,0.0,-0.0104228677228093,60.0,2.02034068107605,0.0,-7.468685936373731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.369140625,0.0,0.0,9.822988795349374e-05,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.369140625,0.0,0.0,0.0001034407978295,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3691711425781,0.0,0.0,7.640101830475032e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.369384765625,0.0,0.0,0.0001034407978295,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3793640136719,0.0,0.0,0.0004906785907223,293.4329833984375,294.1499938964844,295.98699951171875,293.7541198730469,294.943359375,296.0091247558594,293.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104662834201,1.1316456216547977e-08,0.0010466169333085,-0.0286928992718458,0.0,0.0,0.0,-0.0104228677228093,60.0,2.02034068107605,0.0,-7.468685936373731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36871337890625,0.0,0.0,9.811135532800108e-05,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686828613281,0.0,0.0,0.0001033159860526,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36871337890625,0.0,0.0,7.630883192177862e-05,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36895751953125,0.0,0.0,0.0001033159860526,297.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3787841796875,0.0,0.0,0.0004900865606032,293.4311828613281,294.1499938964844,295.97705078125,293.74468994140625,294.9623718261719,295.99859619140625,293.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168776126169178e-08,0.0010453540598973,-0.0283063724637031,0.0,0.0,0.0,-0.0103496564552187,60.0,2.008874893188477,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36871337890625,0.0,0.0,9.811135532800108e-05,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686828613281,0.0,0.0,0.0001033159860526,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36871337890625,0.0,0.0,7.630883192177862e-05,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36895751953125,0.0,0.0,0.0001033159860526,297.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3787841796875,0.0,0.0,0.0004900865606032,293.4311828613281,294.1499938964844,295.97705078125,293.74468994140625,294.9623718261719,295.99859619140625,293.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168776126169178e-08,0.0010453540598973,-0.0283063724637031,0.0,0.0,0.0,-0.0103496564552187,60.0,2.008874893188477,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.36846923828125,0.0,0.0,9.806233720155431e-05,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36846923828125,0.0,0.0,0.0001032643631333,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3684997558594,0.0,0.0,7.62707059038803e-05,297.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36871337890625,0.0,0.0,0.0001032643631333,297.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37847900390625,0.0,0.0,0.0004898416809737,293.4302673339844,294.1499938964844,295.9722595214844,293.7401428222656,294.9716491699219,295.9934997558594,293.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448433458805,1.110769698442482e-08,0.0010448322864249,-0.0281465034931898,0.0,0.0,0.0,-0.010319379158318,60.0,2.0035133361816406,0.0,-7.443229321779654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36822509765625,0.0,0.0,9.80190743575804e-05,297.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36822509765625,0.0,0.0,0.0001032188083627,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3682556152344,0.0,0.0,7.623706187587231e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.36846923828125,0.0,0.0,0.0001032188083627,297.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.378173828125,0.0,0.0,0.0004896255559287,293.42938232421875,294.1499938964844,295.9675598144531,293.7357177734375,294.9808044433594,295.988525390625,293.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044382690452,1.1053797877025318e-08,0.0010443716309964,-0.0280054286122322,0.0,0.0,0.0,-0.0102926604449749,60.0,1.9983590841293333,0.0,-7.436663196358495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.36773681640625,0.0,0.0,9.795049845706671e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36773681640625,0.0,0.0,0.0001031465944834,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677673339844,0.0,0.0,7.618372183060274e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36798095703125,0.0,0.0,0.0001031465944834,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3775634765625,0.0,0.0,0.0004892830038443,293.42755126953125,294.1499938964844,295.95855712890625,293.7271728515625,294.998779296875,295.9787902832031,293.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436511365696,1.0968353336693326e-08,0.0010436401935294,-0.0277817826718091,0.0,0.0,0.0,-0.0102502973750233,60.0,1.988620400428772,0.0,-7.426261561249704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.36773681640625,0.0,0.0,9.795049845706671e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36773681640625,0.0,0.0,0.0001031465944834,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677673339844,0.0,0.0,7.618372183060274e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36798095703125,0.0,0.0,0.0001031465944834,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3775634765625,0.0,0.0,0.0004892830038443,293.42755126953125,294.1499938964844,295.95855712890625,293.7271728515625,294.998779296875,295.9787902832031,293.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436511365696,1.0968353336693326e-08,0.0010436401935294,-0.0277817826718091,0.0,0.0,0.0,-0.0102502973750233,60.0,1.988620400428772,0.0,-7.426261561249704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.36724853515625,0.0,0.0,9.790941112441942e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36724853515625,0.0,0.0,0.0001031033243634,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36724853515625,0.0,0.0,7.615176582476124e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3674621582031,0.0,0.0,0.0001031033243634,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3769226074219,0.0,0.0,0.0004890777636319,293.4257507324219,294.1499938964844,295.95001220703125,293.71905517578125,295.0162048339844,295.9695129394531,293.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432134149596,1.091716050893865e-08,0.0010432024719193,-0.0276477858424186,0.0,0.0,0.0,-0.0102249197661876,60.0,1.9798603057861328,0.0,-7.420032233085294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.36724853515625,0.0,0.0,9.790941112441942e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36724853515625,0.0,0.0,0.0001031033243634,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36724853515625,0.0,0.0,7.615176582476124e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3674621582031,0.0,0.0,0.0001031033243634,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3769226074219,0.0,0.0,0.0004890777636319,293.4257507324219,294.1499938964844,295.95001220703125,293.71905517578125,295.0162048339844,295.9695129394531,293.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432134149596,1.091716050893865e-08,0.0010432024719193,-0.0276477858424186,0.0,0.0,0.0,-0.0102249197661876,60.0,1.9798603057861328,0.0,-7.420032233085294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667297363281,0.0,0.0,9.78885655058548e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36669921875,0.0,0.0,0.0001030813727993,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667297363281,0.0,0.0,7.613554771523923e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.366943359375,0.0,0.0,0.0001030813727993,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37628173828125,0.0,0.0,0.0004889736301265,293.4239196777344,294.1499938964844,295.9424133300781,293.7118835449219,295.033203125,295.96075439453125,293.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.089118573105452e-08,0.0010429803514853,-0.0275797955691814,0.0,0.0,0.0,-0.0102120423689484,60.0,1.9720405340194704,0.0,-7.416872449539369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667297363281,0.0,0.0,9.78885655058548e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36669921875,0.0,0.0,0.0001030813727993,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667297363281,0.0,0.0,7.613554771523923e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.366943359375,0.0,0.0,0.0001030813727993,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37628173828125,0.0,0.0,0.0004889736301265,293.4239196777344,294.1499938964844,295.9424133300781,293.7118835449219,295.033203125,295.96075439453125,293.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.089118573105452e-08,0.0010429803514853,-0.0275797955691814,0.0,0.0,0.0,-0.0102120423689484,60.0,1.9720405340194704,0.0,-7.416872449539369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661804199219,0.0,0.0,9.78751268121414e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,0.0001030672210617,297.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3662109375,0.0,0.0,7.612509944010526e-05,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.36639404296875,0.0,0.0,0.0001030672210617,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756103515625,0.0,0.0,0.0004889065166935,293.422119140625,294.1499938964844,295.93621826171875,293.7060241699219,295.0498962402344,295.9526062011719,293.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874437350594237e-08,0.0010428371606394,-0.0275359563529491,0.0,0.0,0.0,-0.0102037396281957,60.0,1.9652522802352903,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661804199219,0.0,0.0,9.78751268121414e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,0.0001030672210617,297.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3662109375,0.0,0.0,7.612509944010526e-05,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.36639404296875,0.0,0.0,0.0001030672210617,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756103515625,0.0,0.0,0.0004889065166935,293.422119140625,294.1499938964844,295.93621826171875,293.7060241699219,295.0498962402344,295.9526062011719,293.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874437350594237e-08,0.0010428371606394,-0.0275359563529491,0.0,0.0,0.0,-0.0102037396281957,60.0,1.9652522802352903,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36590576171875,0.0,0.0,9.787106682779267e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.36590576171875,0.0,0.0,0.0001030629500746,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659362792969,0.0,0.0,7.61219416745007e-05,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661499023437,0.0,0.0,0.0001030629500746,297.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752746582031,0.0,0.0,0.0004888862604275,293.42120361328125,294.1499938964844,295.9336242675781,293.7035522460937,295.0580749511719,295.9488830566406,293.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,1.9623067378997805,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656311035156,0.0,0.0,9.786878217710182e-05,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656311035156,0.0,0.0,0.0001030605417327,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656616210937,0.0,0.0,7.612016634084284e-05,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658447265625,0.0,0.0,0.0001030605417327,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3749389648437,0.0,0.0,0.0004888748517259,293.4202880859375,294.1499938964844,295.93133544921875,293.701416015625,295.0661926269531,295.9454650878906,293.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152791291475,0.0,0.0,0.0,-0.0101998234167695,60.0,1.9596850872039795,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650817871094,0.0,0.0,9.786881855688988e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36505126953125,0.0,0.0,0.0001030605781124,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650817871094,0.0,0.0,7.61201954446733e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36529541015625,0.0,0.0,0.0001030605781124,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.374267578125,0.0,0.0,0.0004888750263489,293.4184875488281,294.1499938964844,295.9276733398437,293.69793701171875,295.08209228515625,295.939453125,293.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866580524293568e-08,0.0010427698725834,-0.0275153908878564,0.0,0.0,0.0,-0.0101998439058661,60.0,1.9552466869354248,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650817871094,0.0,0.0,9.786881855688988e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36505126953125,0.0,0.0,0.0001030605781124,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650817871094,0.0,0.0,7.61201954446733e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36529541015625,0.0,0.0,0.0001030605781124,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.374267578125,0.0,0.0,0.0004888750263489,293.4184875488281,294.1499938964844,295.9276733398437,293.69793701171875,295.08209228515625,295.939453125,293.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866580524293568e-08,0.0010427698725834,-0.0275153908878564,0.0,0.0,0.0,-0.0101998439058661,60.0,1.9552466869354248,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.364501953125,0.0,0.0,9.787463932298124e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644714355469,0.0,0.0,0.0001030667117447,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.364501953125,0.0,0.0,7.612472109030932e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647155761719,0.0,0.0,0.0001030667117447,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3735656738281,0.0,0.0,0.0004889040719717,293.41668701171875,294.1499938964844,295.9251403808594,293.695556640625,295.0975341796875,295.9347839355469,293.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428427485749,1.087383072473358e-08,0.0010428319219499,-0.0275343675166368,0.0,0.0,0.0,-0.0102034388110041,60.0,1.951910138130188,0.0,-7.414762137614161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.364501953125,0.0,0.0,9.787463932298124e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644714355469,0.0,0.0,0.0001030667117447,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.364501953125,0.0,0.0,7.612472109030932e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647155761719,0.0,0.0,0.0001030667117447,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3735656738281,0.0,0.0,0.0004889040719717,293.41668701171875,294.1499938964844,295.9251403808594,293.695556640625,295.0975341796875,295.9347839355469,293.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428427485749,1.087383072473358e-08,0.0010428319219499,-0.0275343675166368,0.0,0.0,0.0,-0.0102034388110041,60.0,1.951910138130188,0.0,-7.414762137614161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638916015625,0.0,0.0,9.788543684408069e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638916015625,0.0,0.0,0.0001030780840665,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638916015625,0.0,0.0,7.613311754539609e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641052246094,0.0,0.0,0.0001030780840665,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728332519531,0.0,0.0,0.0004889580304734,293.41485595703125,294.1499938964844,295.92364501953125,293.6941223144531,295.1126708984375,295.93121337890625,293.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429577669128,1.0887283075078358e-08,0.0010429469402879,-0.027569580823183,0.0,0.0,0.0,-0.0102101070806384,60.0,1.949405550956726,0.0,-7.416397806991881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638916015625,0.0,0.0,9.788543684408069e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638916015625,0.0,0.0,0.0001030780840665,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638916015625,0.0,0.0,7.613311754539609e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641052246094,0.0,0.0,0.0001030780840665,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728332519531,0.0,0.0,0.0004889580304734,293.41485595703125,294.1499938964844,295.92364501953125,293.6941223144531,295.1126708984375,295.93121337890625,293.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429577669128,1.0887283075078358e-08,0.0010429469402879,-0.027569580823183,0.0,0.0,0.0,-0.0102101070806384,60.0,1.949405550956726,0.0,-7.416397806991881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36328125,0.0,0.0,9.790065814740956e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36328125,0.0,0.0,0.0001030941057251,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36328125,0.0,0.0,7.614495552843437e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634948730469,0.0,0.0,0.0001030941057251,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.37213134765625,0.0,0.0,0.0004890340496785,293.4130554199219,294.1499938964844,295.9230651855469,293.6935729980469,295.12750244140625,295.9285888671875,293.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431199334561,1.0906243907982116e-08,0.0010431089904159,-0.0276192110031843,0.0,0.0,0.0,-0.010219506919384,60.0,1.9476767778396609,0.0,-7.41870422871216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36328125,0.0,0.0,9.790065814740956e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36328125,0.0,0.0,0.0001030941057251,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36328125,0.0,0.0,7.614495552843437e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634948730469,0.0,0.0,0.0001030941057251,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.37213134765625,0.0,0.0,0.0004890340496785,293.4130554199219,294.1499938964844,295.9230651855469,293.6935729980469,295.12750244140625,295.9285888671875,293.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431199334561,1.0906243907982116e-08,0.0010431089904159,-0.0276192110031843,0.0,0.0,0.0,-0.010219506919384,60.0,1.9476767778396609,0.0,-7.41870422871216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36297607421875,0.0,0.0,9.791013144422324e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629455566406,0.0,0.0,0.000103104081063,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36297607421875,0.0,0.0,7.615232607349753e-05,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631591796875,0.0,0.0,0.000103104081063,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717346191406,0.0,0.0,0.0004890813725069,293.41217041015625,294.1499938964844,295.9231262207031,293.693603515625,295.1347961425781,295.927734375,293.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432208655402,1.0918046911001513e-08,0.0010432099224999,-0.0276501066982746,0.0,0.0,0.0,-0.0102253584191203,60.0,1.947173357009888,0.0,-7.42014023558113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626403808594,0.0,0.0,9.79201722657308e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626403808594,0.0,0.0,0.0001031146603054,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626708984375,0.0,0.0,7.616013317601755e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.36285400390625,0.0,0.0,0.0001031146603054,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3713684082031,0.0,0.0,0.0004891315475106,293.4112854003906,294.1499938964844,295.92333984375,293.69384765625,295.1419982910156,295.9270935058594,293.21893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433280840516,1.0930557792221409e-08,0.0010433171410113,-0.027682851999998,0.0,0.0,0.0,-0.0102315610274672,60.0,1.9468095302581787,0.0,-7.421662218121129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620300292969,0.0,0.0,9.79416217887774e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.36199951171875,0.0,0.0,0.0001031372448778,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620300292969,0.0,0.0,7.617681694682688e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,0.0001031372448778,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706359863281,0.0,0.0,0.0004892387078143,293.40948486328125,294.1499938964844,295.92437744140625,293.6947937011719,295.1563415527344,295.9262084960937,293.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957282192691764e-08,0.0010435454314574,-0.0277528055012226,0.0,0.0,0.0,-0.0102448090910911,60.0,1.94636619091034,0.0,-7.424913661679966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620300292969,0.0,0.0,9.79416217887774e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.36199951171875,0.0,0.0,0.0001031372448778,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620300292969,0.0,0.0,7.617681694682688e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,0.0001031372448778,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706359863281,0.0,0.0,0.0004892387078143,293.40948486328125,294.1499938964844,295.92437744140625,293.6947937011719,295.1563415527344,295.9262084960937,293.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957282192691764e-08,0.0010435454314574,-0.0277528055012226,0.0,0.0,0.0,-0.0102448090910911,60.0,1.94636619091034,0.0,-7.424913661679966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,9.796604717848822e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3613586425781,0.0,0.0,0.000103162965388,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,7.619581447215751e-05,297.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.361572265625,0.0,0.0,0.000103162965388,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.369873046875,0.0,0.0,0.0004893607110716,293.40771484375,294.1499938964844,295.926025390625,293.6963806152344,295.17041015625,295.9261779785156,293.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438165627419,1.0987712961707531e-08,0.0010438056197017,-0.027832455933094,0.0,0.0,0.0,-0.0102598946541547,60.0,1.946560859680176,0.0,-7.428617720961483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,9.796604717848822e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3613586425781,0.0,0.0,0.000103162965388,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,7.619581447215751e-05,297.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.361572265625,0.0,0.0,0.000103162965388,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.369873046875,0.0,0.0,0.0004893607110716,293.40771484375,294.1499938964844,295.926025390625,293.6963806152344,295.17041015625,295.9261779785156,293.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438165627419,1.0987712961707531e-08,0.0010438056197017,-0.027832455933094,0.0,0.0,0.0,-0.0102598946541547,60.0,1.946560859680176,0.0,-7.428617720961483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,9.79921460384503e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607177734375,0.0,0.0,0.0001031904466799,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,7.621611439390108e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609313964844,0.0,0.0,0.0001031904466799,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3691101074219,0.0,0.0,0.0004894910380244,293.4059143066406,294.1499938964844,295.9282531738281,293.698486328125,295.1842956542969,295.9268798828125,293.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440946789458,1.1020223844582231e-08,0.0010440836194902,-0.0279175508767366,0.0,0.0,0.0,-0.0102760111913084,60.0,1.9472626447677608,0.0,-7.432575443999667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
