time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,9.79921460384503e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607177734375,0.0,0.0,0.0001031904466799,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,7.621611439390108e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609313964844,0.0,0.0,0.0001031904466799,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3691101074219,0.0,0.0,0.0004894910380244,293.4059143066406,294.1499938964844,295.9282531738281,293.698486328125,295.1842956542969,295.9268798828125,293.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440946789458,1.1020223844582231e-08,0.0010440836194902,-0.0279175508767366,0.0,0.0,0.0,-0.0102760111913084,60.0,1.9472626447677608,0.0,-7.432575443999667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600769042969,0.0,0.0,9.801924898056312e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36004638671875,0.0,0.0,0.0001032189902616,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600769042969,0.0,0.0,7.623719284310937e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602600097656,0.0,0.0,0.0001032189902616,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36834716796875,0.0,0.0,0.0004896264290437,293.4041748046875,294.1499938964844,295.9309387207031,293.7010192871094,295.1979675292969,295.9282531738281,293.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443833889439,1.105399682899133e-08,0.0010443724459037,-0.0280059501528739,0.0,0.0,0.0,-0.0102927545085549,60.0,1.948377251625061,0.0,-7.436688065354248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600769042969,0.0,0.0,9.801924898056312e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36004638671875,0.0,0.0,0.0001032189902616,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600769042969,0.0,0.0,7.623719284310937e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602600097656,0.0,0.0,0.0001032189902616,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36834716796875,0.0,0.0,0.0004896264290437,293.4041748046875,294.1499938964844,295.9309387207031,293.7010192871094,295.1979675292969,295.9282531738281,293.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443833889439,1.105399682899133e-08,0.0010443724459037,-0.0280059501528739,0.0,0.0,0.0,-0.0102927545085549,60.0,1.948377251625061,0.0,-7.436688065354248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597412109375,0.0,0.0,9.803297143662348e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597106933594,0.0,0.0,0.0001032334403134,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597412109375,0.0,0.0,7.624786667292938e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35992431640625,0.0,0.0,0.0001032334403134,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3679504394531,0.0,0.0,0.0004896949976682,293.4032897949219,294.1499938964844,295.93243408203125,293.7024230957031,295.2046813964844,295.92919921875,293.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445296065881,1.107109071085688e-08,0.0010445185471326,-0.0280506927520036,0.0,0.0,0.0,-0.0103012286126613,60.0,1.9490967988967896,0.0,-7.438769955570025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594055175781,0.0,0.0,9.804665023693816e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.359375,0.0,0.0,0.0001032478467095,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594055175781,0.0,0.0,7.625850412296131e-05,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595886230469,0.0,0.0,0.0001032478467095,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3675842285156,0.0,0.0,0.0004897633334621,293.40240478515625,294.1499938964844,295.9339904785156,293.70391845703125,295.2113952636719,295.9302673339844,293.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446753585711,1.1088133078374083e-08,0.0010446642991155,-0.0280952993780374,0.0,0.0,0.0,-0.0103096766397356,60.0,1.9498716592788696,0.0,-7.440845450901179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35870361328125,0.0,0.0,9.807378955883904e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35870361328125,0.0,0.0,0.000103276426671,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587341308594,0.0,0.0,7.627961895195767e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589172363281,0.0,0.0,0.000103276426671,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667907714844,0.0,0.0,0.0004898988991044,293.4006652832031,294.1499938964844,295.93731689453125,293.7070617675781,295.22467041015625,295.9326171875,293.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449645342305,1.1121950471704169e-08,0.0010449534747749,-0.028183814138174,0.0,0.0,0.0,-0.0103264413774013,60.0,1.951520919799805,0.0,-7.444965888225853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35870361328125,0.0,0.0,9.807378955883904e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35870361328125,0.0,0.0,0.000103276426671,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587341308594,0.0,0.0,7.627961895195767e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589172363281,0.0,0.0,0.000103276426671,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667907714844,0.0,0.0,0.0004898988991044,293.4006652832031,294.1499938964844,295.93731689453125,293.7070617675781,295.22467041015625,295.9326171875,293.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449645342305,1.1121950471704169e-08,0.0010449534747749,-0.028183814138174,0.0,0.0,0.0,-0.0103264413774013,60.0,1.951520919799805,0.0,-7.444965888225853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,9.80998738668859e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580322265625,0.0,0.0,0.000103303893411,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,7.629990432178602e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35821533203125,0.0,0.0,0.000103303893411,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659973144531,0.0,0.0,0.0004900291678495,293.39892578125,294.1499938964844,295.9407958984375,293.7103576660156,295.23779296875,295.9353332519531,293.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452424176037,1.1154447143724155e-08,0.0010452313581481,-0.0282688699662685,0.0,0.0,0.0,-0.010342551395297,60.0,1.95334792137146,0.0,-7.44892645343498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,9.80998738668859e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580322265625,0.0,0.0,0.000103303893411,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,7.629990432178602e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35821533203125,0.0,0.0,0.000103303893411,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659973144531,0.0,0.0,0.0004900291678495,293.39892578125,294.1499938964844,295.9407958984375,293.7103576660156,295.23779296875,295.9353332519531,293.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452424176037,1.1154447143724155e-08,0.0010452313581481,-0.0282688699662685,0.0,0.0,0.0,-0.010342551395297,60.0,1.95334792137146,0.0,-7.44892645343498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573303222656,0.0,0.0,9.812425560085104e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573303222656,0.0,0.0,0.0001033295702654,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573608398437,0.0,0.0,7.631886546732858e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,0.0001033295702654,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3652038574219,0.0,0.0,0.0004901509964838,293.3971862792969,294.1499938964844,295.94439697265625,293.7137451171875,295.250732421875,295.9383239746094,293.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045502256602,1.118482373385632e-08,0.0010454910807311,-0.0283483769744634,0.0,0.0,0.0,-0.0103576108813285,60.0,1.9552589654922483,0.0,-7.452629091631024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573303222656,0.0,0.0,9.812425560085104e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573303222656,0.0,0.0,0.0001033295702654,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573608398437,0.0,0.0,7.631886546732858e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,0.0001033295702654,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3652038574219,0.0,0.0,0.0004901509964838,293.3971862792969,294.1499938964844,295.94439697265625,293.7137451171875,295.250732421875,295.9383239746094,293.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045502256602,1.118482373385632e-08,0.0010454910807311,-0.0283483769744634,0.0,0.0,0.0,-0.0103576108813285,60.0,1.9552589654922483,0.0,-7.452629091631024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3566589355469,0.0,0.0,9.814625809667632e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35662841796875,0.0,0.0,0.0001033527369145,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3566589355469,0.0,0.0,7.633597851963714e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568420410156,0.0,0.0,0.0001033527369145,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3644104003906,0.0,0.0,0.0004902608925476,293.3954772949219,294.1499938964844,295.9479675292969,293.7171325683594,295.26348876953125,295.9414978027344,293.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457367170602,1.1212239137137205e-08,0.0010457254247739,-0.0284201316535472,0.0,0.0,0.0,-0.0103712016716599,60.0,1.9571669101715088,0.0,-7.455972195202777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3566589355469,0.0,0.0,9.814625809667632e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35662841796875,0.0,0.0,0.0001033527369145,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3566589355469,0.0,0.0,7.633597851963714e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568420410156,0.0,0.0,0.0001033527369145,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3644104003906,0.0,0.0,0.0004902608925476,293.3954772949219,294.1499938964844,295.9479675292969,293.7171325683594,295.26348876953125,295.9414978027344,293.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457367170602,1.1212239137137205e-08,0.0010457254247739,-0.0284201316535472,0.0,0.0,0.0,-0.0103712016716599,60.0,1.9571669101715088,0.0,-7.455972195202777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3562927246094,0.0,0.0,9.815575322136284e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562927246094,0.0,0.0,0.0001033627340802,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3562927246094,0.0,0.0,7.634336361661553e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564758300781,0.0,0.0,0.0001033627340802,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.364013671875,0.0,0.0,0.0004903083317913,293.3946228027344,294.1499938964844,295.94970703125,293.7187805175781,295.269775390625,295.9431457519531,293.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458376491442,1.122406523279551e-08,0.0010458264732733,-0.0284510850906372,0.0,0.0,0.0,-0.0103770634159445,60.0,1.958077311515808,0.0,-7.45741459695637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35595703125,0.0,0.0,9.816458623390643e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559265136719,0.0,0.0,0.0001033720327541,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35595703125,0.0,0.0,7.635023212060332e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35614013671875,0.0,0.0,0.0001033720327541,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636169433594,0.0,0.0,0.0004903524531982,293.3937683105469,294.1499938964844,295.951416015625,293.72039794921875,295.2760314941406,295.9447631835937,293.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459315963089,1.1235067098880336e-08,0.0010459203040227,-0.0284798797219991,0.0,0.0,0.0,-0.0103825163096189,60.0,1.958956360816956,0.0,-7.458756101641485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3552551269531,0.0,0.0,9.818044782150535e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.355224609375,0.0,0.0,0.0001033887383528,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3552551269531,0.0,0.0,7.636257214471698e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554077148437,0.0,0.0,0.0001033887383528,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628234863281,0.0,0.0,0.0004904316738247,293.39208984375,294.1499938964844,295.9546813964844,293.7234802246094,295.2884826660156,295.9480285644531,293.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461008641868,1.1254833509610762e-08,0.0010460895719006,-0.0285316165536642,0.0,0.0,0.0,-0.0103923166170716,60.0,1.960630893707276,0.0,-7.461166973143919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3552551269531,0.0,0.0,9.818044782150535e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.355224609375,0.0,0.0,0.0001033887383528,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3552551269531,0.0,0.0,7.636257214471698e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554077148437,0.0,0.0,0.0001033887383528,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628234863281,0.0,0.0,0.0004904316738247,293.39208984375,294.1499938964844,295.9546813964844,293.7234802246094,295.2884826660156,295.9480285644531,293.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461008641868,1.1254833509610762e-08,0.0010460895719006,-0.0285316165536642,0.0,0.0,0.0,-0.0103923166170716,60.0,1.960630893707276,0.0,-7.461166973143919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545227050781,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545227050781,0.0,0.0,0.0001034006345435,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35455322265625,0.0,0.0,7.63713542255573e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547058105469,0.0,0.0,0.0001034006345435,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36199951171875,0.0,0.0,0.0004904880770482,293.3904113769531,294.1499938964844,295.9576110839844,293.7262878417969,295.3008117675781,295.95123291015625,293.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9621199369430544,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545227050781,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545227050781,0.0,0.0,0.0001034006345435,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35455322265625,0.0,0.0,7.63713542255573e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547058105469,0.0,0.0,0.0001034006345435,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36199951171875,0.0,0.0,0.0004904880770482,293.3904113769531,294.1499938964844,295.9576110839844,293.7262878417969,295.3008117675781,295.95123291015625,293.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9621199369430544,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35382080078125,0.0,0.0,9.819756087381391e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35382080078125,0.0,0.0,0.0001034067608998,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3538513183594,0.0,0.0,7.637587987119332e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35400390625,0.0,0.0,0.0001034067608998,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612060546875,0.0,0.0,0.0004905171808786,293.38873291015625,294.1499938964844,295.960205078125,293.7287292480469,295.3130187988281,295.9542541503906,293.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276153344397244e-08,0.0010462721111252,-0.0285874158143997,0.0,0.0,0.0,-0.0104028871282935,60.0,1.9632521867752075,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35382080078125,0.0,0.0,9.819756087381391e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35382080078125,0.0,0.0,0.0001034067608998,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3538513183594,0.0,0.0,7.637587987119332e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35400390625,0.0,0.0,0.0001034067608998,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612060546875,0.0,0.0,0.0004905171808786,293.38873291015625,294.1499938964844,295.960205078125,293.7287292480469,295.3130187988281,295.9542541503906,293.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276153344397244e-08,0.0010462721111252,-0.0285874158143997,0.0,0.0,0.0,-0.0104028871282935,60.0,1.9632521867752075,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,9.8197502666153e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,0.0001034067026921,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,7.637583621544763e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533020019531,0.0,0.0,0.0001034067026921,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603820800781,0.0,0.0,0.0004905168898403,293.3870849609375,294.1499938964844,295.9622802734375,293.7306823730469,295.3249206542969,295.9568786621094,293.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462827049195,1.1276081401945248e-08,0.0010462714126333,-0.0285872258245944,0.0,0.0,0.0,-0.0104028508067131,60.0,1.9638463258743288,0.0,-7.463759743586706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,9.8197502666153e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,0.0001034067026921,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,7.637583621544763e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533020019531,0.0,0.0,0.0001034067026921,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603820800781,0.0,0.0,0.0004905168898403,293.3870849609375,294.1499938964844,295.9622802734375,293.7306823730469,295.3249206542969,295.9568786621094,293.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462827049195,1.1276081401945248e-08,0.0010462714126333,-0.0285872258245944,0.0,0.0,0.0,-0.0104028508067131,60.0,1.9638463258743288,0.0,-7.463759743586706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3527526855469,0.0,0.0,9.81940611382015e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3527526855469,0.0,0.0,0.0001034030719893,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.352783203125,0.0,0.0,7.637315866304561e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529357910156,0.0,0.0,0.0001034030719893,297.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3599853515625,0.0,0.0,0.0004904996603727,293.3862609863281,294.1499938964844,295.9631042480469,293.7314758300781,295.33074951171875,295.9579772949219,293.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462459176778,1.1271788835642838e-08,0.0010462346253916,-0.0285759922116994,0.0,0.0,0.0,-0.0104007227346301,60.0,1.963889241218567,0.0,-7.463236073590451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524169921875,0.0,0.0,9.818957914831115e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523864746094,0.0,0.0,0.0001033983571687,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524169921875,0.0,0.0,7.636967347934842e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525695800781,0.0,0.0,0.0001033983571687,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595886230469,0.0,0.0,0.0004904772504232,293.38543701171875,294.1499938964844,295.9637756347656,293.73211669921875,295.3365478515625,295.958984375,293.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461976053193,1.1266203081561343e-08,0.0010461863130331,-0.0285613723099231,0.0,0.0,0.0,-0.010397951118648,60.0,1.9638365507125848,0.0,-7.462553952564124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516845703125,0.0,0.0,9.817739919526502e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516845703125,0.0,0.0,0.0001033855296554,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516845703125,0.0,0.0,7.636020018253475e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35186767578125,0.0,0.0,0.0001033855296554,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587646484375,0.0,0.0,0.0004904164234176,293.3838195800781,294.1499938964844,295.964599609375,293.7328796386719,295.3480529785156,295.9607849121094,293.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046068384312,1.1251023224190249e-08,0.0010460570920258,-0.0285216439515352,0.0,0.0,0.0,-0.0103904288262128,60.0,1.9634857177734373,0.0,-7.460702278194732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516845703125,0.0,0.0,9.817739919526502e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516845703125,0.0,0.0,0.0001033855296554,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516845703125,0.0,0.0,7.636020018253475e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35186767578125,0.0,0.0,0.0001033855296554,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587646484375,0.0,0.0,0.0004904164234176,293.3838195800781,294.1499938964844,295.964599609375,293.7328796386719,295.3480529785156,295.9607849121094,293.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046068384312,1.1251023224190249e-08,0.0010460570920258,-0.0285216439515352,0.0,0.0,0.0,-0.0103904288262128,60.0,1.9634857177734373,0.0,-7.460702278194732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509826660156,0.0,0.0,9.815562225412576e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509521484375,0.0,0.0,0.000103362595837,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509826660156,0.0,0.0,7.634326175320894e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35113525390625,0.0,0.0,0.000103362595837,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,0.000490307691507,293.3822326660156,294.1499938964844,295.9646301269531,293.7329406738281,295.3593444824219,295.9619445800781,293.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045836484991,1.1223894702538928e-08,0.0010458251927047,-0.0284506361931562,0.0,0.0,0.0,-0.0103769795969128,60.0,1.962365984916687,0.0,-7.457393280674296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509826660156,0.0,0.0,9.815562225412576e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509521484375,0.0,0.0,0.000103362595837,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509826660156,0.0,0.0,7.634326175320894e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35113525390625,0.0,0.0,0.000103362595837,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,0.000490307691507,293.3822326660156,294.1499938964844,295.9646301269531,293.7329406738281,295.3593444824219,295.9619445800781,293.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045836484991,1.1223894702538928e-08,0.0010458251927047,-0.0284506361931562,0.0,0.0,0.0,-0.0103769795969128,60.0,1.962365984916687,0.0,-7.457393280674296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502502441406,0.0,0.0,9.812595089897512e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502502441406,0.0,0.0,0.0001033313528751,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502502441406,0.0,0.0,7.632018241565675e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35040283203125,0.0,0.0,0.0001033313528751,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3571472167969,0.0,0.0,0.0004901594365946,293.380615234375,294.1499938964844,295.9638061523437,293.7321472167969,295.3703918457031,295.96246337890625,293.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455201845616,1.1186921611283653e-08,0.0010455090086907,-0.0283538661897182,0.0,0.0,0.0,-0.0103586502373218,60.0,1.9605363607406616,0.0,-7.452884887015898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502502441406,0.0,0.0,9.812595089897512e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502502441406,0.0,0.0,0.0001033313528751,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502502441406,0.0,0.0,7.632018241565675e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35040283203125,0.0,0.0,0.0001033313528751,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3571472167969,0.0,0.0,0.0004901594365946,293.380615234375,294.1499938964844,295.9638061523437,293.7321472167969,295.3703918457031,295.96246337890625,293.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455201845616,1.1186921611283653e-08,0.0010455090086907,-0.0283538661897182,0.0,0.0,0.0,-0.0103586502373218,60.0,1.9605363607406616,0.0,-7.452884887015898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495483398437,0.0,0.0,9.808701724978164e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495178222656,0.0,0.0,0.0001032903528539,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495483398437,0.0,0.0,7.628989988006651e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497009277344,0.0,0.0,0.0001032903528539,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563537597656,0.0,0.0,0.0004899649647995,293.3790588378906,294.1499938964844,295.9620361328125,293.73046875,295.3811950683594,295.9621887207031,293.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451053967699,1.1138414635070149e-08,0.0010450943373143,-0.0282269064337015,0.0,0.0,0.0,-0.0103346044197678,60.0,1.957874059677124,0.0,-7.446972460911638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495483398437,0.0,0.0,9.808701724978164e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495178222656,0.0,0.0,0.0001032903528539,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495483398437,0.0,0.0,7.628989988006651e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497009277344,0.0,0.0,0.0001032903528539,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563537597656,0.0,0.0,0.0004899649647995,293.3790588378906,294.1499938964844,295.9620361328125,293.73046875,295.3811950683594,295.9621887207031,293.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451053967699,1.1138414635070149e-08,0.0010450943373143,-0.0282269064337015,0.0,0.0,0.0,-0.0103346044197678,60.0,1.957874059677124,0.0,-7.446972460911638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34918212890625,0.0,0.0,9.806275920709596e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34918212890625,0.0,0.0,0.0001032648069667,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34918212890625,0.0,0.0,7.627103332197294e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493347167969,0.0,0.0,0.0001032648069667,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35595703125,0.0,0.0,0.0004898437764495,293.3782653808594,294.1499938964844,295.96075439453125,293.729248046875,295.386474609375,295.9616394042969,293.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448466055095,1.1108190811626173e-08,0.0010448355460539,-0.0281477998942136,0.0,0.0,0.0,-0.0103196194395422,60.0,1.9560950994491573,0.0,-7.443289717912195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34881591796875,0.0,0.0,9.803702414501458e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34881591796875,0.0,0.0,0.0001032377113006,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34881591796875,0.0,0.0,7.625101716257632e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489685058594,0.0,0.0,0.0001032377113006,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555603027344,0.0,0.0,0.0004897152539342,293.37750244140625,294.1499938964844,295.9591979980469,293.727783203125,295.3916931152344,295.9609375,293.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445719817653,1.1076124906139741e-08,0.0010445608058944,-0.0280638709664344,0.0,0.0,0.0,-0.0103037199005484,60.0,1.954163670539856,0.0,-7.439383153950986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481140136719,0.0,0.0,9.79797332547605e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,0.00010317737906,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481140136719,0.0,0.0,7.620645919814706e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482666015625,0.0,0.0,0.00010317737906,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.354736328125,0.0,0.0,0.0004894290468655,293.3759765625,294.1499938964844,295.9552307128906,293.7240295410156,295.4020080566406,295.9590148925781,293.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439633624628,1.10047446710837e-08,0.0010439524194225,-0.0278770327568054,0.0,0.0,0.0,-0.0102683436125516,60.0,1.9498025178909304,0.0,-7.430690374121697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481140136719,0.0,0.0,9.79797332547605e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,0.00010317737906,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481140136719,0.0,0.0,7.620645919814706e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482666015625,0.0,0.0,0.00010317737906,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.354736328125,0.0,0.0,0.0004894290468655,293.3759765625,294.1499938964844,295.9552307128906,293.7240295410156,295.4020080566406,295.9590148925781,293.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439633624628,1.10047446710837e-08,0.0010439524194225,-0.0278770327568054,0.0,0.0,0.0,-0.0102683436125516,60.0,1.9498025178909304,0.0,-7.430690374121697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3473815917969,0.0,0.0,9.79089381871745e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3473815917969,0.0,0.0,0.0001031028223223,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,7.615139475092292e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475341796875,0.0,0.0,0.0001031028223223,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539428710937,0.0,0.0,0.0004890753771178,293.3744506835937,294.1499938964844,295.95001220703125,293.71905517578125,295.4119873046875,295.9559020996094,293.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432080598548,1.0916531678617504e-08,0.0010431972332298,-0.0276461374014616,0.0,0.0,0.0,-0.0102246077731251,60.0,1.9441118240356443,0.0,-7.419955494469832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3473815917969,0.0,0.0,9.79089381871745e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3473815917969,0.0,0.0,0.0001031028223223,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,7.615139475092292e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475341796875,0.0,0.0,0.0001031028223223,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539428710937,0.0,0.0,0.0004890753771178,293.3744506835937,294.1499938964844,295.95001220703125,293.71905517578125,295.4119873046875,295.9559020996094,293.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432080598548,1.0916531678617504e-08,0.0010431972332298,-0.0276461374014616,0.0,0.0,0.0,-0.0102246077731251,60.0,1.9441118240356443,0.0,-7.419955494469832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466796875,0.0,0.0,9.78339376160875e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466796875,0.0,0.0,0.0001030238490784,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466796875,0.0,0.0,7.609306339873001e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468322753906,0.0,0.0,0.0001030238490784,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,0.0004887007526122,293.3729553222656,294.1499938964844,295.9425354003906,293.7128601074219,295.421630859375,295.9514465332031,293.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424089850857,1.0823085538902433e-08,0.0010423981584608,-0.0274015404284,0.0,0.0,0.0,-0.0101782828569412,60.0,1.9370108842849727,0.0,-7.408592495039559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466796875,0.0,0.0,9.78339376160875e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466796875,0.0,0.0,0.0001030238490784,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466796875,0.0,0.0,7.609306339873001e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468322753906,0.0,0.0,0.0001030238490784,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,0.0004887007526122,293.3729553222656,294.1499938964844,295.9425354003906,293.7128601074219,295.421630859375,295.9514465332031,293.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424089850857,1.0823085538902433e-08,0.0010423981584608,-0.0274015404284,0.0,0.0,0.0,-0.0101782828569412,60.0,1.9370108842849727,0.0,-7.408592495039559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
