time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3459777832031,0.0,0.0,9.775820217328146e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,0.000102944097307,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3459777832031,0.0,0.0,7.603415724588558e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3461303710937,0.0,0.0,0.000102944097307,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35235595703125,0.0,0.0,0.0004883224610239,293.3714599609375,294.1499938964844,295.9320983886719,293.7054138183594,295.430908203125,295.9449768066406,293.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728725463593491e-08,0.0010415914002805,-0.0271545443683862,0.0,0.0,0.0,-0.010131505317986,60.0,1.927954077720642,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3459777832031,0.0,0.0,9.775820217328146e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,0.000102944097307,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3459777832031,0.0,0.0,7.603415724588558e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3461303710937,0.0,0.0,0.000102944097307,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35235595703125,0.0,0.0,0.0004883224610239,293.3714599609375,294.1499938964844,295.9320983886719,293.7054138183594,295.430908203125,295.9449768066406,293.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728725463593491e-08,0.0010415914002805,-0.0271545443683862,0.0,0.0,0.0,-0.010131505317986,60.0,1.927954077720642,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456115722656,0.0,0.0,9.772035991773008e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456115722656,0.0,0.0,0.0001029042468871,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456420898437,0.0,0.0,7.600472599733621e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34576416015625,0.0,0.0,0.0001029042468871,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519592285156,0.0,0.0,0.0004881334316451,293.3707275390625,294.1499938964844,295.92584228515625,293.7012634277344,295.435302734375,295.9407043457031,293.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681579176718973e-08,0.0010411882540211,-0.0270311348140239,0.0,0.0,0.0,-0.0101081328466534,60.0,1.9224798679351809,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,9.768254676600918e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.34527587890625,0.0,0.0,0.0001028644255711,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,7.597531657665968e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,0.0001028644255711,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515930175781,0.0,0.0,0.0004879445477854,293.3699951171875,294.1499938964844,295.9189147949219,293.6968688964844,295.43963623046875,295.9359436035156,293.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634463087910715e-08,0.0010407854570075,-0.0269078016281127,0.0,0.0,0.0,-0.0100847752764821,60.0,1.9166433811187744,0.0,-7.385681755067709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,9.760698594618587e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445739746094,0.0,0.0,0.0001027848556987,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.0001027848556987,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507995605469,0.0,0.0,0.000487567129312,293.3685607910156,294.1499938964844,295.9031677246094,293.6872863769531,295.4480285644531,295.9254150390625,293.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540321504493022e-08,0.0010399804450571,-0.0266613662242889,0.0,0.0,0.0,-0.0100381057709455,60.0,1.9041707515716555,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,9.760698594618587e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445739746094,0.0,0.0,0.0001027848556987,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.0001027848556987,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507995605469,0.0,0.0,0.000487567129312,293.3685607910156,294.1499938964844,295.9031677246094,293.6872863769531,295.4480285644531,295.9254150390625,293.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540321504493022e-08,0.0010399804450571,-0.0266613662242889,0.0,0.0,0.0,-0.0100381057709455,60.0,1.9041707515716555,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,9.753164340509102e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438720703125,0.0,0.0,0.0001027055113809,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,7.585794082842767e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440246582031,0.0,0.0,0.0001027055113809,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500061035156,0.0,0.0,0.0004871907294727,293.3671264648437,294.1499938964844,295.8851318359375,293.6767578125,295.4559020996094,295.9124450683594,293.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.044644193370914e-08,0.0010391776449978,-0.0264156144112348,0.0,0.0,0.0,-0.0099915657192468,60.0,1.8897103071212769,0.0,-7.362879017591696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,9.753164340509102e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438720703125,0.0,0.0,0.0001027055113809,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,7.585794082842767e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440246582031,0.0,0.0,0.0001027055113809,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500061035156,0.0,0.0,0.0004871907294727,293.3671264648437,294.1499938964844,295.8851318359375,293.6767578125,295.4559020996094,295.9124450683594,293.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.044644193370914e-08,0.0010391776449978,-0.0264156144112348,0.0,0.0,0.0,-0.0099915657192468,60.0,1.8897103071212769,0.0,-7.362879017591696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431701660156,0.0,0.0,9.74564827629365e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431701660156,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431701660156,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34332275390625,0.0,0.0,0.0001026263707899,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492431640625,0.0,0.0,0.0004868153191637,293.36572265625,294.1499938964844,295.8650207519531,293.6654357910156,295.4632263183594,295.8973083496094,293.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352802171098574e-08,0.0010383769404143,-0.0261704847216606,0.0,0.0,0.0,-0.0099451439455151,60.0,1.8736814260482788,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431701660156,0.0,0.0,9.74564827629365e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431701660156,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431701660156,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34332275390625,0.0,0.0,0.0001026263707899,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492431640625,0.0,0.0,0.0004868153191637,293.36572265625,294.1499938964844,295.8650207519531,293.6654357910156,295.4632263183594,295.8973083496094,293.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352802171098574e-08,0.0010383769404143,-0.0261704847216606,0.0,0.0,0.0,-0.0099451439455151,60.0,1.8736814260482788,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424987792969,0.0,0.0,9.73815403995104e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34246826171875,0.0,0.0,0.0001025474484777,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424987792969,0.0,0.0,7.57411980885081e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,0.0001025474484777,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484802246094,0.0,0.0,0.0004864409565925,293.36431884765625,294.1499938964844,295.8430480957031,293.6533508300781,295.4700012207031,295.8801574707031,293.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.025942619747866e-08,0.0010375785641372,-0.0259260423481464,0.0,0.0,0.0,-0.0098988534882664,60.0,1.856269359588623,0.0,-7.34023402060302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424987792969,0.0,0.0,9.73815403995104e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34246826171875,0.0,0.0,0.0001025474484777,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424987792969,0.0,0.0,7.57411980885081e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,0.0001025474484777,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484802246094,0.0,0.0,0.0004864409565925,293.36431884765625,294.1499938964844,295.8430480957031,293.6533508300781,295.4700012207031,295.8801574707031,293.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.025942619747866e-08,0.0010375785641372,-0.0259260423481464,0.0,0.0,0.0,-0.0098988534882664,60.0,1.856269359588623,0.0,-7.34023402060302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3421325683594,0.0,0.0,9.734417835716158e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421325683594,0.0,0.0,0.0001025081073748,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3421630859375,0.0,0.0,7.571213791379705e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,0.0001025081073748,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480834960937,0.0,0.0,0.0004862543428316,293.3636474609375,294.1499938964844,295.8314208984375,293.6470642089844,295.4730834960937,295.8706359863281,293.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371907847002,1.0212879431037436e-08,0.0010371805401518,-0.0258041881024837,0.0,0.0,0.0,-0.0098757790401577,60.0,1.846957325935364,0.0,-7.334602969422124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.341796875,0.0,0.0,9.730686724651604e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,0.0001024688172037,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.341796875,0.0,0.0,7.568312139483169e-05,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419494628906,0.0,0.0,0.0001024688172037,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,0.0004860679619014,293.36297607421875,294.1499938964844,295.8194580078125,293.6406555175781,295.47607421875,295.8607788085937,293.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367932263761,1.0166388619836653e-08,0.0010367830982431,-0.0256824791431427,0.0,0.0,0.0,-0.0098527316004037,60.0,1.8374255895614624,0.0,-7.32898115529679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34112548828125,0.0,0.0,9.72323614405468e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34112548828125,0.0,0.0,0.0001023903532768,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34112548828125,0.0,0.0,7.562516839243472e-05,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412475585937,0.0,0.0,0.0001023903532768,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3469543457031,0.0,0.0,0.0004856957530137,293.36163330078125,294.1499938964844,295.7944641113281,293.6273803710937,295.481689453125,295.8402404785156,293.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073556211409596e-08,0.0010359892621636,-0.0254394505172967,0.0,0.0,0.0,-0.0098067102953791,60.0,1.8179123401641848,0.0,-7.317761685499137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34112548828125,0.0,0.0,9.72323614405468e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34112548828125,0.0,0.0,0.0001023903532768,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34112548828125,0.0,0.0,7.562516839243472e-05,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412475585937,0.0,0.0,0.0001023903532768,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3469543457031,0.0,0.0,0.0004856957530137,293.36163330078125,294.1499938964844,295.7944641113281,293.6273803710937,295.481689453125,295.8402404785156,293.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073556211409596e-08,0.0010359892621636,-0.0254394505172967,0.0,0.0,0.0,-0.0098067102953791,60.0,1.8179123401641848,0.0,-7.317761685499137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404541015625,0.0,0.0,9.715815394883975e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,0.000102312216768,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404541015625,0.0,0.0,7.556745549663901e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.340576171875,0.0,0.0,0.000102312216768,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462219238281,0.0,0.0,0.0004853251157328,293.3602905273437,294.1499938964844,295.768310546875,293.6137084960937,295.4866943359375,295.818115234375,293.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352086974307,9.981106607881433e-09,0.0010351986857131,-0.0251974184066057,0.0,0.0,0.0,-0.0097608789801597,60.0,1.7973960638046265,0.0,-7.306596927492137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404541015625,0.0,0.0,9.715815394883975e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,0.000102312216768,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404541015625,0.0,0.0,7.556745549663901e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.340576171875,0.0,0.0,0.000102312216768,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462219238281,0.0,0.0,0.0004853251157328,293.3602905273437,294.1499938964844,295.768310546875,293.6137084960937,295.4866943359375,295.818115234375,293.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352086974307,9.981106607881433e-09,0.0010351986857131,-0.0251974184066057,0.0,0.0,0.0,-0.0097608789801597,60.0,1.7973960638046265,0.0,-7.306596927492137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3400573730469,0.0,0.0,9.711676102597266e-05,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3400573730469,0.0,0.0,0.0001022686265059,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.340087890625,0.0,0.0,7.553525938419625e-05,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402099609375,0.0,0.0,0.0001022686265059,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3457946777344,0.0,0.0,0.0004851183330174,293.35955810546875,294.1499938964844,295.75323486328125,293.6058654785156,295.4891662597656,295.80499267578125,293.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347675997763,9.929528310692604e-09,0.001034757704474,-0.0250623859465122,0.0,0.0,0.0,-0.0097353095188736,60.0,1.7854925394058228,0.0,-7.300371862584144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397827148437,0.0,0.0,9.708423749543726e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397827148437,0.0,0.0,0.0001022343785734,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397827148437,0.0,0.0,7.550996815552935e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33990478515625,0.0,0.0,0.0001022343785734,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.345458984375,0.0,0.0,0.0004849558754358,293.3589782714844,294.1499938964844,295.7412109375,293.59967041015625,295.4910888671875,295.7946472167969,293.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344211477786,9.889011387542725e-09,0.0010344112524762,-0.0249563101679086,0.0,0.0,0.0,-0.0097152236849069,60.0,1.776139497756958,0.0,-7.295483328562113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.339111328125,0.0,0.0,9.701061935629696e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.339111328125,0.0,0.0,0.0001021568532451,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.339111328125,0.0,0.0,7.545270636910573e-05,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392333984375,0.0,0.0,0.0001021568532451,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.000484588148538,293.3576965332031,294.1499938964844,295.71337890625,293.5853881835937,295.494873046875,295.7701110839844,293.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336367413401,9.797285649426613e-09,0.0010336269624531,-0.0247161649167537,0.0,0.0,0.0,-0.0096697509288787,60.0,1.7543262243270874,0.0,-7.284423020337273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.339111328125,0.0,0.0,9.701061935629696e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.339111328125,0.0,0.0,0.0001021568532451,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.339111328125,0.0,0.0,7.545270636910573e-05,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392333984375,0.0,0.0,0.0001021568532451,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.000484588148538,293.3576965332031,294.1499938964844,295.71337890625,293.5853881835937,295.494873046875,295.7701110839844,293.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336367413401,9.797285649426613e-09,0.0010336269624531,-0.0247161649167537,0.0,0.0,0.0,-0.0096697509288787,60.0,1.7543262243270874,0.0,-7.284423020337273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,9.69739630818367e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387756347656,0.0,0.0,0.0001021182542899,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388061523437,0.0,0.0,7.542419189121574e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33892822265625,0.0,0.0,0.0001021182542899,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443603515625,0.0,0.0,0.0004844050272367,293.3570556640625,294.1499938964844,295.69927978515625,293.57818603515625,295.4964599609375,295.75738525390625,293.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332461679354,9.751612850550373e-09,0.0010332363890483,-0.0245965886861085,0.0,0.0,0.0,-0.0096471095457673,60.0,1.7432284355163574,0.0,-7.278919156306074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384704589844,0.0,0.0,9.693737229099496e-05,297.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33843994140625,0.0,0.0,0.0001020797208184,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384704589844,0.0,0.0,7.539573562098667e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385925292969,0.0,0.0,0.0001020797208184,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,0.0004842222551815,293.3564453125,294.1499938964844,295.6850891113281,293.57098388671875,295.4978942871094,295.7444763183594,293.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328562930226,9.706022652267166e-09,0.0010328466305509,-0.0244772266596555,0.0,0.0,0.0,-0.0096245082095265,60.0,1.7320761680603027,0.0,-7.273426660958648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,9.686435078037904e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,0.0001020028284983,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3378295898437,0.0,0.0,7.533893949585035e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379211425781,0.0,0.0,0.0001020028284983,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432922363281,0.0,0.0,0.0004838574968744,293.3551940917969,294.1499938964844,295.6565246582031,293.5565185546875,295.50048828125,295.7184143066406,293.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320782894268,9.615046536737282e-09,0.0010320686269551,-0.0242390371859073,0.0,0.0,0.0,-0.0095794079825282,60.0,1.7096922397613523,0.0,-7.262473644686906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,9.686435078037904e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,0.0001020028284983,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3378295898437,0.0,0.0,7.533893949585035e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379211425781,0.0,0.0,0.0001020028284983,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432922363281,0.0,0.0,0.0004838574968744,293.3551940917969,294.1499938964844,295.6565246582031,293.5565185546875,295.50048828125,295.7184143066406,293.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320782894268,9.615046536737282e-09,0.0010320686269551,-0.0242390371859073,0.0,0.0,0.0,-0.0095794079825282,60.0,1.7096922397613523,0.0,-7.262473644686906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,9.679171489551663e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.337158203125,0.0,0.0,0.0001019263363559,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,7.528244168497622e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,0.0001019263363559,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3425598144531,0.0,0.0,0.0004834946594201,293.3539733886719,294.1499938964844,295.6279296875,293.5421142578125,295.50250244140625,295.69189453125,293.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031304243952,9.524542932126678e-09,0.0010312948143109,-0.0240020789206028,0.0,0.0,0.0,-0.0095345415174961,60.0,1.687242865562439,0.0,-7.25158528780412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,9.679171489551663e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.337158203125,0.0,0.0,0.0001019263363559,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,7.528244168497622e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,0.0001019263363559,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3425598144531,0.0,0.0,0.0004834946594201,293.3539733886719,294.1499938964844,295.6279296875,293.5421142578125,295.50250244140625,295.69189453125,293.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031304243952,9.524542932126678e-09,0.0010312948143109,-0.0240020789206028,0.0,0.0,0.0,-0.0095345415174961,60.0,1.687242865562439,0.0,-7.25158528780412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365173339844,0.0,0.0,9.671943553257734e-05,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,0.0001018502298393,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365478515625,0.0,0.0,7.522622763644904e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3366394042969,0.0,0.0,0.0001018502298393,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,0.0004831336264032,293.352783203125,294.1499938964844,295.5995483398437,293.5278625488281,295.5039367675781,295.66510009765625,293.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305342730134,9.434494963045381e-09,0.0010305248433724,-0.0237663090229034,0.0,0.0,0.0,-0.009489900432527,60.0,1.6648974418640137,0.0,-7.240759458682079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365173339844,0.0,0.0,9.671943553257734e-05,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,0.0001018502298393,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365478515625,0.0,0.0,7.522622763644904e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3366394042969,0.0,0.0,0.0001018502298393,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,0.0004831336264032,293.352783203125,294.1499938964844,295.5995483398437,293.5278625488281,295.5039367675781,295.66510009765625,293.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305342730134,9.434494963045381e-09,0.0010305248433724,-0.0237663090229034,0.0,0.0,0.0,-0.009489900432527,60.0,1.6648974418640137,0.0,-7.240759458682079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,9.664753451943398e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358764648437,0.0,0.0,0.0001017745089484,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,7.517030462622643e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,0.0001017745089484,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411865234375,0.0,0.0,0.0004827744560316,293.3515930175781,294.1499938964844,295.5715637207031,293.5138854980469,295.5048522949219,295.6382751464844,293.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297681437805,9.344907070385489e-09,0.0010297587141394,-0.0235317423939704,0.0,0.0,0.0,-0.0094454884529113,60.0,1.6428107023239136,0.0,-7.229997578406255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,9.664753451943398e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358764648437,0.0,0.0,0.0001017745089484,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,7.517030462622643e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,0.0001017745089484,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411865234375,0.0,0.0,0.0004827744560316,293.3515930175781,294.1499938964844,295.5715637207031,293.5138854980469,295.5048522949219,295.6382751464844,293.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297681437805,9.344907070385489e-09,0.0010297587141394,-0.0235317423939704,0.0,0.0,0.0,-0.0094454884529113,60.0,1.6428107023239136,0.0,-7.229997578406255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355712890625,0.0,0.0,9.661176591180264e-05,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355712890625,0.0,0.0,0.0001017368413158,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356018066406,0.0,0.0,7.514248136430979e-05,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.335693359375,0.0,0.0,0.0001017368413158,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3408203125,0.0,0.0,0.0004825957585126,293.3510131835937,294.1499938964844,295.5578308105469,293.5070495605469,295.50506591796875,295.6249389648437,293.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293870000168,9.300340053641776e-09,0.0010293776867911,-0.0234150514006614,0.0,0.0,0.0,-0.0094233946874737,60.0,1.6319684982299805,0.0,-7.224646481063246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33526611328125,0.0,0.0,9.657607006374748e-05,297.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33526611328125,0.0,0.0,0.0001016992537188,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33526611328125,0.0,0.0,7.511472358601168e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353881835937,0.0,0.0,0.0001016992537188,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404846191406,0.0,0.0,0.0004824174684472,293.3504333496094,294.1499938964844,295.54425048828125,293.50030517578125,295.50518798828125,295.6116943359375,293.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290066711604,9.25586984834581e-09,0.00102899747435,-0.0232986118644475,0.0,0.0,0.0,-0.00940134935081,60.0,1.621232986450195,0.0,-7.219309594574953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.15625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,9.65048820944503e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33465576171875,0.0,0.0,0.0001016242895275,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,7.505935354856774e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33477783203125,0.0,0.0,0.0001016242895275,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398132324219,0.0,0.0,0.0004820618778467,293.3492736816406,294.1499938964844,295.517822265625,293.4871520996094,295.5052185058594,295.5853271484375,293.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282482253387,9.167177239532975e-09,0.0010282390285283,-0.0230663809925317,0.0,0.0,0.0,-0.0093573806807398,60.0,1.6000206470489502,0.0,-7.208670638192417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.15625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,9.65048820944503e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33465576171875,0.0,0.0,0.0001016242895275,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,7.505935354856774e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33477783203125,0.0,0.0,0.0001016242895275,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398132324219,0.0,0.0,0.0004820618778467,293.3492736816406,294.1499938964844,295.517822265625,293.4871520996094,295.5052185058594,295.5853271484375,293.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282482253387,9.167177239532975e-09,0.0010282390285283,-0.0230663809925317,0.0,0.0,0.0,-0.0093573806807398,60.0,1.6000206470489502,0.0,-7.208670638192417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,9.643418161431327e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33404541015625,0.0,0.0,0.0001015498346532,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,7.500436186091974e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33416748046875,0.0,0.0,0.0001015498346532,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.339111328125,0.0,0.0,0.0004817087028641,293.34814453125,294.1499938964844,295.49249267578125,293.474609375,295.5048217773437,295.5595397949219,293.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274947853758,9.079083262975018e-09,0.0010274857049807,-0.0228357128798961,0.0,0.0,0.0,-0.0093137081712484,60.0,1.579585075378418,0.0,-7.198111262596285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,9.643418161431327e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33404541015625,0.0,0.0,0.0001015498346532,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,7.500436186091974e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33416748046875,0.0,0.0,0.0001015498346532,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.339111328125,0.0,0.0,0.0004817087028641,293.34814453125,294.1499938964844,295.49249267578125,293.474609375,295.5048217773437,295.5595397949219,293.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274947853758,9.079083262975018e-09,0.0010274857049807,-0.0228357128798961,0.0,0.0,0.0,-0.0093137081712484,60.0,1.579585075378418,0.0,-7.198111262596285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336486816406,0.0,0.0,9.63892016443424e-05,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336486816406,0.0,0.0,0.0001015024754451,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33367919921875,0.0,0.0,7.496937905671075e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,0.0001015024754451,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33868408203125,0.0,0.0,0.0004814840503968,293.3474426269531,294.1499938964844,295.4769592285156,293.4669189453125,295.5043029785156,295.54351806640625,293.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270156199112,9.023048974654556e-09,0.0010270065395161,-0.0226889885962009,0.0,0.0,0.0,-0.0092859296128153,60.0,1.5670760869979858,0.0,-7.19139876537156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334350585937,0.0,0.0,9.63639176916331e-05,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334350585937,0.0,0.0,0.0001014758454402,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334350585937,0.0,0.0,7.494971214327961e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33355712890625,0.0,0.0,0.0001014758454402,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384704589844,0.0,0.0,0.0004813577106688,293.3470458984375,294.1499938964844,295.4684753417969,293.4627380371094,295.5039978027344,295.53448486328125,293.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267461184412,8.991542621572535e-09,0.0010267371544614,-0.0226064901798963,0.0,0.0,0.0,-0.0092703104019165,60.0,1.56003999710083,0.0,-7.187625783444673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328552246094,0.0,0.0,9.629410487832502e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328552246094,0.0,0.0,0.0001014023291645,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328552246094,0.0,0.0,7.489541894756258e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329772949219,0.0,0.0,0.0001014023291645,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,0.0004810089885722,293.345947265625,294.1499938964844,295.446044921875,293.45166015625,295.5028381347656,295.5104064941406,293.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102600234095,8.904565085288141e-09,0.0010259933769702,-0.0223787389695644,0.0,0.0,0.0,-0.0092271920293569,60.0,1.5415416955947876,0.0,-7.177215621823052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
